Timestamp;Hidrógeno (ppm);Metano (ppm);Acetileno (ppm);Etileno (ppm);Etano (ppm);Monóxido de carbono (ppm);Dióxido de carbono (ppm);Oxígeno (ppm);Gas combustible disuelto total (ppm);Agua (ppm)
1/6/2025 8:00:00;"8,8";"10,7";"0,0";"3,5";"8,2";"1089,9";"4506";"20333,5";"1121";"3,6"
1/6/2025 2:00:00;"8,8";"10,2";"0,0";"3,5";"8,3";"1092,5";"4567";"20374,8";"1123";"3,5"
31/5/2025 20:00:00;"8,8";"8,9";"0,0";"3,5";"8,7";"1093,6";"4530";"20335,6";"1124";"3,3"
31/5/2025 14:00:00;"8,8";"12,6";"0,0";"3,6";"8,8";"1093,4";"4489";"20453,6";"1127";"3,2"
31/5/2025 8:00:00;"8,8";"11,8";"0,0";"3,6";"9,0";"1091,7";"4496";"20373,6";"1125";"3,6"
31/5/2025 2:00:00;"8,8";"7,8";"0,0";"3,6";"9,2";"1094,1";"4562";"20327,9";"1124";"3,8"
30/5/2025 20:00:00;"8,9";"12,4";"0,0";"3,6";"10,1";"1095,9";"4511";"20301,3";"1131";"3,7"
30/5/2025 14:00:00;"8,8";"13,0";"0,0";"3,5";"9,1";"1093,6";"4506";"20330,6";"1128";"3,6"
30/5/2025 8:00:00;"8,8";"12,3";"0,0";"3,5";"9,3";"1093,5";"4476";"20293,1";"1127";"3,5"
30/5/2025 2:00:00;"8,7";"8,5";"0,0";"3,7";"9,0";"1095,2";"4547";"20339,3";"1125";"3,7"
29/5/2025 20:00:00;"8,8";"12,0";"0,0";"3,7";"9,9";"1095,2";"4505";"20328,9";"1130";"3,8"
29/5/2025 14:00:00;"8,6";"12,4";"0,0";"3,5";"9,7";"1094,3";"4504";"20269,6";"1128";"3,7"
29/5/2025 2:00:00;"8,8";"9,6";"0,0";"3,5";"8,5";"1093,5";"4552";"20368,5";"1124";"3,7"
28/5/2025 20:00:00;"8,9";"7,3";"0,0";"3,5";"9,0";"1095,1";"4539";"20244,0";"1124";"3,7"
28/5/2025 14:00:00;"9,0";"12,5";"0,0";"3,4";"9,1";"1094,8";"4524";"20264,9";"1129";"3,7"
28/5/2025 8:00:00;"8,8";"10,5";"0,0";"3,3";"8,2";"1091,3";"4504";"20307,8";"1122";"3,6"
28/5/2025 2:00:00;"8,7";"7,1";"0,0";"3,5";"8,8";"1092,0";"4490";"20355,4";"1120";"3,7"
27/5/2025 20:00:00;"8,9";"11,2";"0,0";"3,5";"8,9";"1093,0";"4481";"20307,3";"1126";"3,7"
27/5/2025 14:00:00;"8,8";"12,5";"0,0";"3,6";"9,4";"1096,3";"4506";"20319,6";"1131";"3,6"
27/5/2025 8:00:00;"8,6";"10,7";"0,0";"3,5";"7,9";"1091,1";"4474";"20336,4";"1122";"3,6"
27/5/2025 2:00:00;"8,7";"9,1";"0,0";"3,5";"8,5";"1093,3";"4548";"20295,9";"1123";"3,8"
26/5/2025 20:00:00;"8,8";"8,8";"0,0";"3,5";"8,5";"1093,0";"4517";"20316,2";"1123";"3,7"
26/5/2025 14:00:00;"8,8";"13,1";"0,0";"3,3";"8,6";"1095,8";"4515";"20254,2";"1130";"3,7"
26/5/2025 8:00:00;"8,6";"13,5";"0,0";"3,2";"8,1";"1093,2";"4497";"20296,9";"1127";"3,6"
26/5/2025 2:00:00;"8,6";"9,2";"0,0";"3,3";"8,4";"1090,2";"4515";"20363,0";"1120";"3,8"
25/5/2025 20:00:00;"8,8";"7,9";"0,0";"3,3";"8,4";"1093,7";"4523";"20237,3";"1122";"3,8"
25/5/2025 14:00:00;"8,7";"9,9";"0,0";"3,3";"8,0";"1090,3";"4502";"20298,6";"1120";"3,6"
25/5/2025 8:00:00;"8,6";"11,3";"0,0";"3,4";"9,0";"1092,5";"4481";"20297,9";"1125";"3,7"
25/5/2025 2:00:00;"8,7";"8,6";"0,0";"3,4";"9,0";"1094,7";"4549";"20334,9";"1124";"3,8"
24/5/2025 20:00:00;"8,7";"6,5";"0,0";"3,4";"9,5";"1092,6";"4529";"20210,4";"1121";"4,0"
24/5/2025 14:00:00;"8,7";"12,8";"0,0";"3,6";"9,4";"1093,7";"4508";"20228,3";"1128";"3,9"
24/5/2025 8:00:00;"8,5";"9,8";"0,0";"3,5";"8,9";"1089,3";"4452";"20319,0";"1120";"3,7"
24/5/2025 2:00:00;"8,6";"7,4";"0,0";"3,7";"8,0";"1092,8";"4497";"20346,5";"1120";"3,8"
23/5/2025 20:00:00;"8,7";"7,6";"0,0";"3,8";"8,2";"1092,3";"4511";"20269,4";"1120";"3,8"
23/5/2025 14:00:00;"8,7";"11,4";"0,0";"3,9";"8,7";"1093,6";"4513";"20213,4";"1126";"3,7"
23/5/2025 8:00:00;"8,5";"13,0";"0,0";"3,8";"8,0";"1088,7";"4455";"20294,4";"1122";"3,6"
23/5/2025 2:00:00;"8,5";"8,4";"0,0";"3,5";"7,9";"1091,0";"4518";"20325,9";"1119";"3,8"
22/5/2025 20:00:00;"8,6";"7,7";"0,0";"3,7";"8,1";"1093,9";"4526";"20284,0";"1122";"3,8"
22/5/2025 14:00:00;"8,7";"12,3";"0,0";"3,3";"8,7";"1092,3";"4519";"20277,9";"1125";"3,7"
22/5/2025 8:00:00;"8,5";"10,4";"0,0";"3,1";"8,2";"1091,1";"4508";"20301,7";"1121";"3,7"
22/5/2025 2:00:00;"8,5";"8,7";"0,0";"3,2";"8,2";"1092,7";"4575";"20296,5";"1121";"3,8"
21/5/2025 20:00:00;"8,7";"9,6";"0,0";"3,2";"7,8";"1091,0";"4529";"20225,5";"1120";"3,8"
21/5/2025 14:00:00;"8,6";"11,2";"0,0";"3,4";"7,6";"1092,6";"4539";"20260,3";"1123";"3,7"
21/5/2025 8:00:00;"8,7";"11,5";"0,0";"3,5";"8,2";"1091,4";"4481";"20277,1";"1123";"3,7"
21/5/2025 2:00:00;"8,8";"8,0";"0,0";"3,8";"8,9";"1094,6";"4507";"20298,9";"1124";"3,9"
20/5/2025 20:00:00;"8,9";"11,1";"0,0";"3,9";"8,4";"1094,4";"4509";"20178,5";"1127";"3,9"
20/5/2025 14:00:00;"8,9";"8,0";"0,0";"3,7";"8,3";"1093,2";"4518";"20285,9";"1122";"3,8"
20/5/2025 8:00:00;"8,6";"8,3";"0,0";"3,6";"8,2";"1092,2";"4471";"20273,3";"1121";"3,9"
20/5/2025 2:00:00;"8,7";"7,0";"0,0";"3,6";"9,2";"1091,5";"4511";"20227,5";"1120";"4,1"
19/5/2025 20:00:00;"8,9";"6,6";"0,0";"3,7";"9,0";"1093,6";"4534";"20148,0";"1122";"4,2"
19/5/2025 14:00:00;"8,8";"11,7";"0,0";"3,6";"8,8";"1092,1";"4517";"20160,3";"1125";"4,1"
19/5/2025 8:00:00;"8,7";"12,0";"0,0";"3,7";"8,7";"1090,0";"4485";"20298,0";"1123";"3,9"
19/5/2025 2:00:00;"8,8";"8,5";"0,0";"3,8";"9,0";"1092,1";"4549";"20156,3";"1122";"4,3"
18/5/2025 20:00:00;"8,8";"6,5";"0,0";"3,8";"9,2";"1090,6";"4529";"20164,2";"1119";"4,1"
18/5/2025 14:00:00;"8,8";"13,2";"0,0";"3,7";"8,5";"1091,4";"4517";"20255,8";"1126";"3,9"
18/5/2025 8:00:00;"8,6";"11,6";"0,0";"3,9";"8,9";"1090,9";"4481";"20316,8";"1124";"3,9"
18/5/2025 2:00:00;"8,6";"8,0";"0,0";"4,1";"9,6";"1089,7";"4479";"20268,7";"1120";"4,1"
17/5/2025 20:00:00;"8,7";"8,4";"0,0";"4,3";"9,5";"1090,5";"4518";"20182,3";"1121";"4,3"
17/5/2025 14:00:00;"8,6";"13,6";"0,0";"4,2";"9,4";"1088,7";"4512";"20179,2";"1125";"4,3"
17/5/2025 8:00:00;"8,5";"13,1";"0,0";"4,0";"8,6";"1088,4";"4445";"20238,3";"1123";"4,1"
17/5/2025 2:00:00;"8,4";"6,0";"0,0";"4,0";"9,6";"1086,8";"4498";"20235,1";"1115";"4,2"
16/5/2025 20:00:00;"8,6";"7,7";"0,0";"4,0";"9,4";"1089,0";"4497";"20177,2";"1119";"4,2"
16/5/2025 14:00:00;"8,5";"11,6";"0,0";"3,9";"9,6";"1087,3";"4475";"20222,3";"1121";"3,9"
16/5/2025 8:00:00;"8,4";"11,7";"0,0";"3,8";"8,6";"1087,8";"4432";"20257,9";"1120";"3,8"
16/5/2025 2:00:00;"8,3";"10,0";"0,0";"3,6";"8,4";"1084,6";"4501";"20266,7";"1115";"3,8"
15/5/2025 20:00:00;"8,4";"9,1";"0,0";"3,7";"8,5";"1086,0";"4503";"20303,0";"1116";"3,7"
15/5/2025 14:00:00;"8,5";"12,3";"0,0";"3,7";"9,2";"1085,3";"4464";"20246,3";"1119";"3,7"
15/5/2025 8:00:00;"8,4";"11,5";"0,0";"3,7";"8,9";"1085,3";"4414";"20252,2";"1118";"3,7"
15/5/2025 2:00:00;"8,4";"7,1";"0,0";"3,6";"9,5";"1086,7";"4511";"20256,2";"1115";"3,7"
14/5/2025 20:00:00;"8,4";"6,2";"0,0";"3,5";"9,2";"1085,7";"4485";"20220,8";"1113";"3,8"
14/5/2025 14:00:00;"8,3";"11,5";"0,0";"3,5";"9,3";"1085,8";"4466";"20245,2";"1118";"3,7"
14/5/2025 8:00:00;"8,2";"11,4";"0,0";"3,4";"8,4";"1086,8";"4439";"20241,2";"1118";"3,7"
14/5/2025 2:00:00;"8,1";"8,4";"0,0";"3,4";"8,6";"1086,1";"4569";"20222,6";"1115";"3,7"
13/5/2025 20:00:00;"8,3";"8,5";"0,0";"3,5";"9,0";"1086,4";"4529";"20270,5";"1116";"3,5"
13/5/2025 14:00:00;"8,2";"11,1";"0,0";"3,3";"8,9";"1085,5";"4453";"20246,7";"1117";"3,4"
13/5/2025 8:00:00;"8,0";"11,0";"0,0";"3,0";"8,2";"1083,9";"4445";"20395,8";"1114";"3,2"
13/5/2025 2:00:00;"8,1";"9,9";"0,0";"3,3";"8,1";"1085,0";"4509";"20292,5";"1114";"3,5"
12/5/2025 20:00:00;"8,2";"9,2";"0,0";"3,1";"8,8";"1085,3";"4493";"20207,2";"1115";"3,5"
12/5/2025 14:00:00;"8,0";"9,7";"0,0";"2,9";"8,7";"1084,3";"4431";"20365,6";"1114";"2,8"
12/5/2025 8:00:00;"7,9";"10,7";"0,0";"2,8";"7,8";"1084,9";"4419";"20350,3";"1114";"2,9"
12/5/2025 2:00:00;"7,8";"10,4";"0,0";"3,1";"7,5";"1077,2";"4412";"20389,1";"1106";"3,1"
11/5/2025 20:00:00;"7,9";"10,2";"0,0";"3,1";"7,7";"1075,3";"4420";"20374,4";"1104";"3,3"
11/5/2025 14:00:00;"8,0";"10,7";"0,0";"3,7";"9,0";"1086,3";"4477";"20306,9";"1118";"3,6"
11/5/2025 8:00:00;"8,4";"9,9";"0,0";"3,4";"8,9";"1087,1";"4476";"20223,0";"1118";"3,9"
11/5/2025 2:00:00;"8,4";"5,8";"0,0";"3,5";"8,9";"1084,6";"4512";"20172,8";"1111";"4,2"
10/5/2025 20:00:00;"8,6";"6,2";"0,0";"3,6";"8,8";"1090,3";"4507";"20092,7";"1118";"4,0"
10/5/2025 14:00:00;"8,5";"10,7";"0,0";"3,5";"8,9";"1087,2";"4479";"20165,6";"1119";"3,8"
10/5/2025 8:00:00;"8,4";"10,5";"0,0";"3,4";"8,0";"1084,7";"4418";"20222,9";"1115";"3,6"
10/5/2025 2:00:00;"8,3";"11,7";"0,0";"3,5";"8,7";"1088,1";"4412";"20245,7";"1120";"3,7"
9/5/2025 20:00:00;"8,3";"16,3";"0,0";"3,5";"8,4";"1084,6";"4430";"20167,6";"1121";"3,7"
9/5/2025 14:00:00;"8,2";"11,7";"0,0";"3,4";"8,4";"1085,4";"4463";"20199,2";"1117";"3,6"
9/5/2025 8:00:00;"8,1";"10,7";"0,0";"3,3";"7,9";"1083,4";"4417";"20278,5";"1113";"3,6"
9/5/2025 2:00:00;"8,1";"6,3";"0,0";"3,5";"8,1";"1085,3";"4468";"20218,7";"1111";"3,7"
8/5/2025 20:00:00;"8,3";"13,1";"0,0";"3,6";"8,4";"1085,0";"4441";"20140,0";"1118";"3,7"
8/5/2025 14:00:00;"8,2";"12,6";"0,0";"3,6";"8,5";"1087,0";"4456";"20175,5";"1120";"3,7"
8/5/2025 8:00:00;"8,3";"12,4";"0,0";"3,5";"8,7";"1084,6";"4427";"20238,9";"1117";"3,7"
8/5/2025 2:00:00;"8,2";"10,5";"0,0";"3,6";"8,8";"1085,4";"4423";"20200,8";"1116";"3,7"
7/5/2025 20:00:00;"8,3";"9,9";"0,0";"3,9";"8,5";"1086,4";"4454";"20118,2";"1117";"3,7"
7/5/2025 14:00:00;"8,2";"12,8";"0,0";"3,9";"8,4";"1087,2";"4467";"20172,7";"1121";"3,6"
7/5/2025 8:00:00;"8,0";"12,4";"0,0";"3,7";"8,0";"1084,3";"4428";"20209,7";"1116";"3,6"
7/5/2025 2:00:00;"7,9";"8,1";"0,0";"3,7";"8,0";"1086,8";"4492";"20228,1";"1115";"3,8"
6/5/2025 20:00:00;"7,9";"6,9";"0,0";"3,8";"8,3";"1084,5";"4455";"20128,9";"1111";"3,8"
6/5/2025 14:00:00;"7,9";"13,0";"0,0";"3,6";"8,8";"1083,3";"4451";"20102,7";"1117";"3,7"
6/5/2025 8:00:00;"7,6";"7,7";"0,0";"3,5";"8,0";"1081,9";"4441";"20243,2";"1109";"3,2"
6/5/2025 2:00:00;"7,9";"10,5";"0,0";"3,6";"8,2";"1107,0";"4521";"20322,5";"1137";"3,3"
5/5/2025 20:00:00;"7,8";"8,4";"0,0";"3,7";"8,3";"1087,4";"4536";"20253,1";"1116";"3,6"
5/5/2025 14:00:00;"7,8";"8,6";"0,0";"3,5";"8,1";"1084,9";"4465";"20259,8";"1113";"3,5"
5/5/2025 8:00:00;"7,8";"10,2";"0,0";"3,5";"7,5";"1085,2";"4477";"20235,2";"1114";"3,8"
5/5/2025 2:00:00;"7,7";"7,1";"0,0";"3,5";"7,5";"1085,6";"4466";"20188,2";"1111";"3,7"
4/5/2025 20:00:00;"7,8";"6,5";"0,0";"3,3";"7,3";"1084,8";"4468";"20075,9";"1110";"3,8"
4/5/2025 14:00:00;"7,7";"10,9";"0,0";"3,1";"9,0";"1084,2";"4481";"20149,1";"1115";"3,6"
4/5/2025 8:00:00;"7,5";"11,1";"0,0";"3,2";"7,5";"1083,5";"4448";"20227,3";"1113";"3,6"
4/5/2025 2:00:00;"7,5";"9,6";"0,0";"3,3";"7,6";"1084,8";"4441";"20277,1";"1113";"3,6"
3/5/2025 20:00:00;"7,6";"6,7";"0,0";"3,4";"7,8";"1085,7";"4464";"20185,6";"1111";"3,9"
3/5/2025 14:00:00;"7,6";"8,8";"0,0";"3,4";"8,1";"1082,9";"4432";"20167,9";"1111";"3,9"
3/5/2025 8:00:00;"7,5";"6,4";"0,0";"3,4";"8,4";"1085,1";"4399";"20173,7";"1111";"3,8"
3/5/2025 2:00:00;"7,5";"8,3";"0,0";"3,4";"8,5";"1084,9";"4423";"20205,5";"1113";"3,9"
2/5/2025 20:00:00;"7,5";"12,8";"0,0";"3,5";"8,7";"1086,1";"4460";"20081,2";"1119";"4,0"
2/5/2025 14:00:00;"7,3";"10,0";"0,0";"3,2";"7,6";"1083,4";"4473";"20149,1";"1112";"3,9"
2/5/2025 8:00:00;"7,2";"9,6";"0,0";"3,1";"7,7";"1084,6";"4433";"20132,1";"1112";"3,9"
2/5/2025 2:00:00;"7,2";"7,1";"0,0";"3,1";"7,7";"1081,9";"4462";"20143,6";"1107";"4,1"
1/5/2025 20:00:00;"7,3";"8,7";"0,0";"3,1";"8,0";"1082,3";"4465";"20097,7";"1109";"4,0"
1/5/2025 14:00:00;"7,1";"12,4";"0,0";"3,1";"8,1";"1084,5";"4463";"20105,2";"1115";"4,0"
1/5/2025 8:00:00;"6,9";"9,2";"0,0";"3,1";"8,2";"1080,4";"4450";"20137,8";"1108";"4,0"
1/5/2025 2:00:00;"6,8";"7,8";"0,0";"3,2";"8,9";"1080,9";"4500";"20135,9";"1108";"4,3"
30/4/2025 20:00:00;"6,8";"7,8";"0,0";"3,3";"9,3";"1082,1";"4494";"20084,7";"1109";"4,3"
30/4/2025 14:00:00;"6,6";"9,7";"0,0";"3,3";"9,4";"1081,9";"4497";"20093,9";"1111";"4,3"
30/4/2025 8:00:00;"6,3";"11,6";"0,0";"3,1";"7,9";"1081,4";"4469";"20064,6";"1110";"4,5"
30/4/2025 2:00:00;"6,1";"8,2";"0,0";"3,0";"8,9";"1072,2";"4463";"20089,3";"1098";"4,8"
29/4/2025 20:00:00;"6,0";"7,4";"0,0";"3,3";"8,8";"1070,8";"4444";"20069,7";"1096";"5,5"
20/3/2025 8:00:00;"12,3";"11,5";"0,0";"3,3";"9,3";"1061,9";"4436";"20040,6";"1098";"3,9"
20/3/2025 2:00:00;"12,3";"8,0";"0,0";"3,5";"9,6";"1063,4";"4415";"20035,6";"1097";"4,1"
19/3/2025 20:00:00;"12,5";"6,9";"0,0";"3,4";"9,5";"1062,6";"4449";"20034,0";"1095";"4,1"
19/3/2025 14:00:00;"12,4";"12,7";"0,0";"3,4";"9,6";"1062,7";"4464";"20109,5";"1101";"4,0"
19/3/2025 8:00:00;"12,0";"12,4";"0,0";"3,4";"8,8";"1061,9";"4421";"20110,9";"1098";"4,0"
19/3/2025 2:00:00;"12,1";"7,4";"0,0";"3,3";"9,0";"1064,4";"4429";"20060,1";"1096";"4,1"
18/3/2025 20:00:00;"12,4";"8,7";"0,0";"3,2";"9,2";"1063,3";"4449";"20063,4";"1097";"3,9"
18/3/2025 14:00:00;"12,2";"12,5";"0,0";"2,9";"9,5";"1062,3";"4460";"20117,1";"1099";"3,7"
18/3/2025 8:00:00;"11,9";"12,5";"0,0";"2,9";"8,3";"1059,7";"4417";"20183,6";"1095";"3,7"
18/3/2025 2:00:00;"12,1";"9,2";"0,0";"3,0";"8,9";"1060,4";"4458";"20122,3";"1094";"4,1"
17/3/2025 20:00:00;"12,3";"9,3";"0,0";"3,2";"9,1";"1060,6";"4461";"20046,7";"1094";"4,1"
17/3/2025 14:00:00;"12,3";"12,0";"0,0";"3,2";"9,1";"1060,5";"4462";"20102,5";"1097";"4,0"
17/3/2025 8:00:00;"12,3";"12,4";"0,0";"3,0";"8,7";"1057,8";"4433";"20152,6";"1094";"4,1"
17/3/2025 2:00:00;"12,1";"9,5";"0,0";"3,0";"8,7";"1057,3";"4409";"20139,7";"1091";"4,1"
16/3/2025 20:00:00;"12,2";"11,4";"0,0";"3,2";"9,5";"1060,2";"4444";"20087,6";"1097";"3,9"
16/3/2025 14:00:00;"12,2";"11,6";"0,0";"3,2";"9,6";"1058,8";"4461";"20171,8";"1095";"3,9"
16/3/2025 8:00:00;"12,1";"12,0";"0,0";"3,3";"9,6";"1057,8";"4423";"20200,6";"1095";"4,1"
16/3/2025 2:00:00;"12,0";"8,9";"0,0";"3,5";"9,9";"1057,3";"4458";"20149,5";"1092";"4,1"
15/3/2025 20:00:00;"12,4";"10,1";"0,0";"3,6";"10,6";"1057,6";"4468";"20146,4";"1094";"4,3"
15/3/2025 14:00:00;"12,4";"11,8";"0,0";"3,7";"10,3";"1058,0";"4483";"20062,3";"1096";"4,7"
15/3/2025 8:00:00;"12,2";"11,6";"0,0";"3,7";"10,1";"1057,5";"4447";"20117,2";"1095";"4,7"
15/3/2025 2:00:00;"12,3";"9,2";"0,0";"3,5";"9,8";"1058,3";"4445";"20080,9";"1093";"4,7"
14/3/2025 20:00:00;"12,3";"6,8";"0,0";"3,4";"9,7";"1053,1";"4435";"20074,6";"1085";"4,6"
14/3/2025 14:00:00;"12,3";"11,9";"0,0";"3,3";"9,8";"1054,9";"4449";"20075,3";"1092";"4,4"
14/3/2025 8:00:00;"12,2";"11,5";"0,0";"3,3";"9,6";"1052,0";"4400";"20077,5";"1089";"4,4"
14/3/2025 2:00:00;"12,2";"9,2";"0,0";"3,2";"9,2";"1053,3";"4431";"20117,6";"1087";"4,1"
13/3/2025 20:00:00;"12,1";"10,4";"0,0";"3,2";"9,0";"1052,4";"4373";"20327,3";"1087";"3,5"
13/3/2025 14:00:00;"12,1";"12,1";"0,0";"3,3";"9,0";"1054,9";"4444";"20351,8";"1092";"3,8"
13/3/2025 8:00:00;"12,1";"10,8";"0,0";"3,4";"10,0";"1052,4";"4406";"20229,8";"1089";"4,4"
13/3/2025 2:00:00;"12,1";"10,9";"0,0";"3,5";"10,2";"1052,9";"4408";"20082,2";"1090";"4,6"
12/3/2025 20:00:00;"12,2";"12,2";"0,0";"3,4";"9,9";"1051,0";"4430";"20077,9";"1089";"4,6"
12/3/2025 14:00:00;"11,9";"12,7";"0,0";"3,3";"9,7";"1050,3";"4441";"20103,8";"1088";"4,6"
12/3/2025 8:00:00;"11,9";"13,0";"0,0";"3,3";"9,6";"1049,0";"4406";"20174,7";"1087";"4,6"
12/3/2025 2:00:00;"11,9";"7,2";"0,0";"3,4";"9,7";"1048,0";"4394";"20142,3";"1080";"4,6"
11/3/2025 20:00:00;"12,1";"11,2";"0,0";"3,6";"9,8";"1048,0";"4401";"20157,4";"1085";"4,6"
11/3/2025 14:00:00;"12,0";"13,2";"0,0";"3,7";"9,9";"1049,2";"4405";"20150,7";"1088";"4,7"
11/3/2025 8:00:00;"12,0";"11,9";"0,0";"3,8";"9,9";"1047,6";"4375";"20181,1";"1085";"4,7"
11/3/2025 2:00:00;"12,0";"8,3";"0,0";"4,0";"9,7";"1045,5";"4386";"20132,6";"1079";"4,7"
10/3/2025 20:00:00;"12,1";"11,2";"0,0";"4,1";"10,3";"1046,7";"4398";"20152,4";"1084";"4,6"
10/3/2025 14:00:00;"12,0";"12,0";"0,0";"4,0";"10,1";"1044,4";"4428";"20180,3";"1082";"4,5"
10/3/2025 8:00:00;"11,8";"12,3";"0,0";"3,9";"10,1";"1045,9";"4380";"20187,6";"1084";"4,6"
10/3/2025 2:00:00;"11,9";"9,4";"0,0";"4,0";"10,1";"1043,4";"4382";"20173,9";"1079";"4,7"
9/3/2025 20:00:00;"11,9";"12,7";"0,0";"3,9";"10,1";"1041,5";"4380";"20202,2";"1080";"4,5"
9/3/2025 14:00:00;"11,9";"13,4";"0,0";"3,9";"9,6";"1041,4";"4419";"20199,8";"1080";"4,6"
9/3/2025 8:00:00;"11,8";"11,3";"0,0";"3,9";"9,7";"1041,7";"4379";"20229,5";"1078";"4,6"
9/3/2025 2:00:00;"11,8";"7,3";"0,0";"4,0";"9,6";"1040,7";"4363";"20152,4";"1073";"4,7"
8/3/2025 20:00:00;"11,9";"8,0";"0,0";"4,1";"9,7";"1039,0";"4358";"20228,5";"1073";"4,6"
8/3/2025 14:00:00;"11,9";"12,3";"0,0";"4,1";"9,7";"1040,1";"4387";"20222,8";"1078";"4,5"
8/3/2025 8:00:00;"11,6";"12,4";"0,0";"3,9";"9,6";"1036,0";"4319";"20205,9";"1073";"4,6"
8/3/2025 2:00:00;"11,6";"9,8";"0,0";"3,8";"10,0";"1035,3";"4349";"20235,6";"1071";"4,6"
7/3/2025 20:00:00;"11,7";"11,8";"0,0";"3,9";"10,1";"1035,6";"4340";"20234,2";"1073";"4,5"
7/3/2025 14:00:00;"11,4";"12,0";"0,0";"3,7";"10,0";"1033,6";"4349";"20265,4";"1071";"4,4"
7/3/2025 8:00:00;"11,3";"12,0";"0,0";"3,9";"9,5";"1032,3";"4314";"20303,0";"1069";"4,5"
7/3/2025 2:00:00;"11,5";"11,2";"0,0";"4,0";"9,4";"1031,9";"4323";"20234,1";"1068";"4,5"
6/3/2025 20:00:00;"11,6";"11,7";"0,0";"4,0";"9,5";"1032,0";"4326";"20247,3";"1069";"4,4"
6/3/2025 14:00:00;"11,6";"12,3";"0,0";"4,0";"9,4";"1030,4";"4336";"20322,3";"1068";"4,3"
6/3/2025 8:00:00;"11,5";"12,1";"0,0";"3,9";"9,7";"1030,1";"4300";"20392,2";"1067";"4,1"
6/3/2025 2:00:00;"11,5";"7,6";"0,0";"3,9";"9,8";"1030,7";"4306";"20344,1";"1064";"4,4"
5/3/2025 20:00:00;"11,6";"11,5";"0,0";"4,1";"10,0";"1033,1";"4340";"20283,3";"1070";"4,4"
5/3/2025 14:00:00;"11,5";"11,6";"0,0";"4,1";"10,2";"1027,9";"4318";"20330,7";"1065";"4,3"
5/3/2025 8:00:00;"11,4";"12,3";"0,0";"4,1";"10,2";"1028,7";"4297";"20403,8";"1067";"4,2"
5/3/2025 2:00:00;"11,6";"8,4";"0,0";"4,3";"10,2";"1032,5";"4310";"20320,5";"1067";"4,6"
4/3/2025 20:00:00;"11,5";"10,8";"0,0";"4,3";"10,0";"1029,6";"4321";"20287,2";"1066";"4,6"
4/3/2025 14:00:00;"11,4";"11,0";"0,0";"4,3";"9,7";"1028,0";"4326";"20288,7";"1064";"4,5"
4/3/2025 8:00:00;"11,5";"12,0";"0,0";"4,4";"9,4";"1029,2";"4287";"20285,1";"1066";"4,5"
4/3/2025 2:00:00;"11,5";"9,0";"0,0";"4,5";"9,0";"1027,4";"4287";"20325,6";"1061";"4,5"
3/3/2025 20:00:00;"11,5";"10,8";"0,0";"4,6";"9,5";"1026,9";"4302";"20342,0";"1063";"4,5"
3/3/2025 14:00:00;"11,4";"13,2";"0,0";"4,4";"9,4";"1026,6";"4313";"20309,5";"1065";"4,4"
3/3/2025 8:00:00;"11,2";"12,3";"0,0";"4,3";"8,8";"1020,7";"4258";"20360,6";"1057";"4,3"
3/3/2025 2:00:00;"11,2";"7,9";"0,0";"4,3";"8,8";"1023,9";"4246";"20395,1";"1056";"4,4"
2/3/2025 20:00:00;"11,2";"8,0";"0,0";"4,2";"8,7";"1023,2";"4271";"20387,0";"1055";"4,1"
2/3/2025 14:00:00;"11,1";"12,6";"0,0";"4,2";"8,6";"1021,4";"4282";"20417,7";"1058";"3,8"
2/3/2025 8:00:00;"11,1";"10,0";"0,0";"4,1";"8,7";"1019,1";"4208";"20489,5";"1053";"4,1"
2/3/2025 2:00:00;"11,1";"10,0";"0,0";"4,3";"8,3";"1022,9";"4252";"20417,9";"1057";"4,5"
1/3/2025 20:00:00;"11,2";"10,4";"0,0";"4,3";"9,5";"1023,2";"4274";"20380,3";"1059";"4,4"
1/3/2025 14:00:00;"11,1";"11,6";"0,0";"4,2";"9,9";"1022,4";"4281";"20392,2";"1059";"4,4"
1/3/2025 8:00:00;"11,0";"6,7";"0,0";"4,2";"8,5";"1017,3";"4208";"20388,5";"1048";"4,4"
1/3/2025 2:00:00;"11,0";"9,4";"0,0";"4,3";"8,7";"1018,3";"4221";"20401,7";"1052";"4,4"
28/2/2025 20:00:00;"11,1";"8,9";"0,0";"4,5";"9,0";"1018,0";"4246";"20394,9";"1052";"4,4"
28/2/2025 14:00:00;"11,0";"11,4";"0,0";"4,6";"9,5";"1017,4";"4277";"20403,1";"1054";"4,3"
28/2/2025 8:00:00;"10,5";"9,8";"0,0";"4,7";"8,3";"1015,3";"4217";"20409,9";"1049";"4,4"
28/2/2025 2:00:00;"10,7";"7,7";"0,0";"4,7";"9,2";"1014,5";"4224";"20351,8";"1047";"4,4"
27/2/2025 20:00:00;"10,8";"6,5";"0,0";"4,3";"8,7";"1013,3";"4224";"20453,1";"1044";"4,4"
27/2/2025 14:00:00;"10,8";"9,4";"0,0";"4,2";"8,8";"1014,7";"4230";"20487,1";"1048";"4,4"
27/2/2025 8:00:00;"10,8";"9,8";"0,0";"4,1";"8,6";"1013,3";"4198";"20464,3";"1047";"4,5"
27/2/2025 2:00:00;"10,9";"8,4";"0,0";"4,3";"9,0";"1012,9";"4228";"20427,7";"1045";"4,5"
26/2/2025 20:00:00;"11,0";"10,4";"0,0";"4,3";"9,3";"1015,4";"4251";"20394,7";"1050";"4,4"
26/2/2025 14:00:00;"10,9";"11,0";"0,0";"4,0";"9,6";"1011,5";"4240";"20425,5";"1047";"4,4"
26/2/2025 8:00:00;"11,1";"11,3";"0,0";"4,0";"8,4";"1011,0";"4182";"20447,4";"1046";"4,4"
26/2/2025 2:00:00;"10,9";"9,4";"0,0";"4,0";"9,0";"1012,1";"4184";"20401,2";"1045";"4,4"
25/2/2025 20:00:00;"10,8";"12,1";"0,0";"3,8";"8,6";"1010,9";"4210";"20429,1";"1046";"4,3"
25/2/2025 14:00:00;"10,8";"11,7";"0,0";"3,8";"9,0";"1009,5";"4216";"20388,0";"1045";"4,1"
25/2/2025 2:00:00;"10,8";"5,6";"0,0";"3,7";"9,1";"1003,0";"4168";"20509,1";"1032";"4,2"
24/2/2025 20:00:00;"10,9";"14,8";"0,0";"3,7";"9,2";"1005,8";"4197";"20430,0";"1044";"4,2"
24/2/2025 14:00:00;"10,9";"11,9";"0,0";"3,6";"8,8";"1009,3";"4211";"20465,6";"1045";"4,0"
24/2/2025 8:00:00;"10,7";"10,3";"0,0";"3,6";"8,2";"1005,1";"4151";"20491,4";"1038";"3,9"
24/2/2025 2:00:00;"10,7";"6,4";"0,0";"3,6";"8,4";"1004,8";"4174";"20527,3";"1034";"3,9"
23/2/2025 20:00:00;"10,9";"8,8";"0,0";"3,6";"8,6";"1003,7";"4176";"20515,0";"1036";"3,7"
23/2/2025 14:00:00;"10,9";"12,4";"0,0";"3,5";"8,6";"1006,5";"4183";"20647,1";"1042";"3,5"
23/2/2025 8:00:00;"10,7";"12,9";"0,0";"3,6";"8,2";"1004,6";"4168";"20661,2";"1040";"3,8"
23/2/2025 2:00:00;"10,7";"10,2";"0,0";"3,9";"8,2";"1005,8";"4231";"20501,2";"1039";"4,0"
22/2/2025 20:00:00;"10,9";"11,9";"0,0";"3,9";"9,4";"1005,2";"4162";"20489,7";"1041";"4,0"
22/2/2025 14:00:00;"10,7";"12,4";"0,0";"3,5";"8,9";"1002,3";"4164";"20597,4";"1038";"3,7"
22/2/2025 8:00:00;"10,6";"11,4";"0,0";"3,4";"8,5";"1000,3";"4136";"20665,7";"1034";"3,3"
22/2/2025 2:00:00;"10,6";"9,3";"0,0";"3,8";"8,6";"1003,7";"4169";"20721,6";"1036";"3,7"
21/2/2025 20:00:00;"10,9";"11,0";"0,0";"4,0";"10,2";"1005,7";"4178";"20478,9";"1042";"4,3"
21/2/2025 14:00:00;"10,8";"11,0";"0,0";"3,9";"10,0";"1007,6";"4184";"20513,7";"1043";"4,1"
21/2/2025 8:00:00;"10,8";"10,6";"0,0";"3,7";"8,9";"1004,3";"4142";"20569,6";"1038";"4,0"
21/2/2025 2:00:00;"10,6";"7,2";"0,0";"3,7";"9,1";"1002,8";"4155";"20573,0";"1033";"4,2"
20/2/2025 20:00:00;"10,9";"11,3";"0,0";"3,7";"9,6";"1004,9";"4181";"20463,9";"1040";"4,3"
20/2/2025 14:00:00;"10,7";"11,1";"0,0";"3,7";"9,6";"1002,2";"4178";"20498,3";"1037";"4,1"
20/2/2025 8:00:00;"10,6";"11,8";"0,0";"3,6";"8,4";"1002,3";"4120";"20562,3";"1037";"3,9"
20/2/2025 2:00:00;"10,6";"9,8";"0,0";"3,7";"9,5";"998,1";"4120";"20568,3";"1032";"4,1"
19/2/2025 20:00:00;"10,8";"11,1";"0,0";"3,8";"8,8";"1001,9";"4160";"20509,6";"1036";"4,2"
19/2/2025 14:00:00;"10,6";"10,5";"0,0";"3,7";"8,8";"997,8";"4148";"20539,0";"1031";"4,1"
19/2/2025 8:00:00;"10,6";"8,0";"0,0";"3,7";"8,6";"998,2";"4119";"20574,2";"1029";"4,0"
19/2/2025 2:00:00;"10,5";"6,5";"0,0";"3,8";"8,8";"998,3";"4168";"20559,5";"1028";"4,2"
18/2/2025 20:00:00;"10,7";"11,3";"0,0";"3,8";"8,7";"998,4";"4148";"20503,0";"1033";"4,3"
18/2/2025 14:00:00;"10,8";"10,6";"0,0";"3,9";"9,9";"997,8";"4137";"20522,5";"1033";"4,3"
18/2/2025 8:00:00;"10,6";"8,3";"0,0";"3,9";"8,7";"994,8";"4105";"20576,3";"1026";"4,2"
18/2/2025 2:00:00;"10,6";"9,2";"0,0";"3,9";"8,5";"996,1";"4135";"20509,1";"1028";"4,4"
17/2/2025 20:00:00;"10,8";"6,1";"0,0";"3,8";"9,2";"996,8";"4145";"20484,4";"1027";"4,3"
17/2/2025 14:00:00;"10,8";"11,1";"0,0";"4,0";"9,2";"994,7";"4124";"20393,3";"1030";"4,2"
17/2/2025 8:00:00;"10,6";"11,6";"0,0";"4,0";"9,0";"993,8";"4091";"20473,4";"1029";"4,0"
17/2/2025 2:00:00;"10,6";"9,5";"0,0";"4,1";"8,8";"992,3";"4087";"20438,8";"1025";"4,1"
16/2/2025 20:00:00;"10,6";"10,9";"0,0";"4,1";"9,4";"993,0";"4095";"20417,6";"1028";"4,0"
16/2/2025 14:00:00;"10,7";"11,7";"0,0";"4,1";"9,0";"992,5";"4101";"20447,1";"1028";"3,7"
16/2/2025 8:00:00;"10,4";"9,3";"0,0";"4,1";"8,9";"988,3";"4033";"20681,4";"1021";"3,6"
16/2/2025 2:00:00;"10,6";"7,2";"0,0";"4,2";"9,1";"989,0";"4054";"20546,1";"1020";"4,2"
15/2/2025 20:00:00;"10,6";"10,7";"0,0";"4,2";"8,8";"989,8";"4071";"20533,2";"1024";"4,2"
15/2/2025 14:00:00;"10,7";"7,8";"0,0";"4,2";"8,6";"991,5";"4097";"20504,7";"1023";"4,1"
15/2/2025 8:00:00;"10,4";"10,0";"0,0";"4,1";"7,7";"987,2";"4022";"20585,2";"1019";"3,7"
15/2/2025 2:00:00;"10,3";"6,1";"0,0";"4,1";"7,6";"986,6";"4021";"20673,9";"1015";"3,7"
14/2/2025 20:00:00;"10,4";"6,0";"0,0";"4,0";"8,7";"986,4";"4047";"20571,8";"1016";"3,7"
14/2/2025 14:00:00;"10,4";"11,5";"0,0";"3,9";"8,6";"989,7";"4085";"20593,7";"1024";"3,7"
14/2/2025 8:00:00;"10,1";"6,9";"0,0";"3,6";"7,8";"984,0";"3991";"20671,3";"1012";"3,4"
14/2/2025 2:00:00;"10,2";"6,9";"0,0";"3,5";"7,6";"982,7";"4009";"20720,3";"1011";"3,5"
13/2/2025 20:00:00;"10,4";"7,0";"0,0";"3,5";"7,2";"984,3";"4035";"20598,6";"1012";"3,6"
13/2/2025 14:00:00;"10,3";"10,7";"0,0";"3,5";"8,0";"983,7";"4047";"20652,5";"1016";"3,3"
13/2/2025 8:00:00;"10,3";"5,0";"0,0";"3,5";"7,5";"982,5";"3968";"20699,6";"1009";"3,1"
13/2/2025 2:00:00;"10,2";"7,4";"0,0";"3,5";"7,8";"982,3";"3957";"20675,5";"1011";"3,1"
12/2/2025 20:00:00;"10,4";"6,6";"0,0";"3,5";"7,7";"985,3";"4017";"20684,0";"1013";"3,1"
12/2/2025 14:00:00;"10,5";"10,5";"0,0";"3,5";"8,0";"986,0";"4058";"20655,7";"1018";"3,1"
12/2/2025 8:00:00;"10,3";"8,3";"0,0";"3,5";"7,8";"984,5";"3960";"20705,6";"1014";"3,0"
12/2/2025 2:00:00;"10,3";"7,4";"0,0";"3,5";"8,0";"986,1";"3980";"20703,8";"1015";"3,2"
11/2/2025 20:00:00;"10,4";"11,7";"0,0";"3,7";"8,6";"985,0";"4021";"20649,6";"1019";"3,2"
11/2/2025 14:00:00;"10,3";"9,2";"0,0";"3,6";"8,3";"985,7";"4048";"20642,0";"1017";"3,1"
11/2/2025 8:00:00;"10,2";"9,9";"0,0";"3,4";"7,9";"982,2";"3985";"20678,3";"1014";"3,1"
11/2/2025 2:00:00;"10,2";"6,7";"0,0";"3,6";"8,2";"983,8";"3988";"20601,1";"1012";"3,2"
10/2/2025 20:00:00;"10,4";"6,6";"0,0";"3,7";"7,6";"987,3";"4022";"20704,0";"1016";"3,2"
10/2/2025 14:00:00;"10,4";"11,3";"0,0";"3,7";"7,4";"985,8";"4046";"20640,5";"1019";"3,1"
10/2/2025 8:00:00;"10,3";"11,0";"0,0";"3,7";"7,4";"985,5";"3987";"20696,3";"1018";"3,0"
10/2/2025 2:00:00;"10,3";"9,0";"0,0";"3,8";"7,3";"984,9";"3991";"20691,2";"1015";"3,2"
9/2/2025 20:00:00;"10,4";"15,0";"0,0";"3,8";"8,0";"985,6";"4025";"20624,3";"1023";"3,2"
9/2/2025 14:00:00;"10,3";"11,0";"0,0";"3,8";"8,2";"986,7";"4067";"20657,5";"1020";"3,1"
9/2/2025 8:00:00;"10,1";"8,4";"0,0";"3,7";"8,0";"983,3";"3986";"20643,5";"1013";"3,2"
9/2/2025 2:00:00;"10,1";"6,9";"0,0";"3,7";"8,0";"985,3";"4003";"20722,3";"1014";"3,2"
8/2/2025 20:00:00;"10,2";"4,8";"0,0";"3,9";"8,0";"984,3";"4015";"20689,2";"1011";"3,1"
8/2/2025 14:00:00;"10,2";"11,4";"0,0";"3,9";"7,8";"984,5";"4038";"20687,0";"1018";"3,1"
8/2/2025 8:00:00;"10,2";"5,7";"0,0";"4,0";"7,6";"999,8";"4036";"20705,7";"1027";"3,2"
8/2/2025 2:00:00;"10,0";"4,5";"0,0";"3,9";"7,8";"983,0";"3988";"20673,0";"1009";"3,2"
7/2/2025 20:00:00;"10,1";"9,1";"0,0";"3,9";"7,8";"982,8";"4006";"20672,2";"1014";"3,3"
7/2/2025 14:00:00;"10,1";"6,0";"0,0";"3,8";"7,8";"980,9";"4001";"20667,0";"1009";"3,3"
7/2/2025 8:00:00;"10,1";"4,9";"0,0";"3,9";"7,9";"984,8";"3985";"20716,8";"1012";"3,3"
7/2/2025 2:00:00;"10,1";"4,7";"0,0";"3,8";"8,0";"982,2";"4002";"20677,3";"1009";"3,3"
6/2/2025 20:00:00;"10,3";"6,3";"0,0";"3,6";"8,3";"986,0";"4033";"20646,5";"1015";"3,4"
6/2/2025 14:00:00;"10,3";"6,8";"0,0";"3,5";"8,2";"983,6";"4021";"20671,9";"1012";"3,2"
6/2/2025 8:00:00;"10,1";"12,7";"0,0";"3,5";"8,4";"982,2";"3972";"20688,5";"1017";"3,2"
6/2/2025 2:00:00;"10,2";"5,6";"0,0";"3,5";"8,3";"985,8";"4015";"20702,1";"1013";"3,3"
5/2/2025 20:00:00;"10,3";"7,2";"0,0";"3,6";"8,1";"985,8";"4054";"20627,9";"1015";"3,3"
5/2/2025 14:00:00;"10,3";"10,4";"0,0";"3,7";"7,9";"984,6";"4094";"20627,6";"1017";"3,4"
5/2/2025 8:00:00;"10,2";"6,7";"0,0";"3,7";"7,8";"983,1";"4019";"20634,7";"1011";"3,4"
5/2/2025 2:00:00;"10,2";"5,3";"0,0";"3,8";"7,8";"984,7";"4037";"20621,3";"1012";"3,5"
4/2/2025 20:00:00;"10,4";"10,5";"0,0";"3,8";"8,6";"986,5";"4073";"20646,3";"1020";"3,5"
4/2/2025 14:00:00;"10,5";"11,6";"0,0";"3,9";"8,6";"989,3";"4119";"20689,8";"1024";"3,4"
4/2/2025 8:00:00;"10,2";"6,0";"0,0";"3,8";"8,3";"983,5";"4035";"20702,6";"1012";"3,6"
4/2/2025 2:00:00;"10,2";"6,3";"0,0";"4,1";"8,9";"982,8";"4041";"20651,0";"1012";"3,7"
3/2/2025 20:00:00;"10,3";"20,5";"0,0";"4,4";"9,6";"986,8";"4074";"20632,0";"1032";"4,0"
3/2/2025 14:00:00;"10,3";"11,1";"0,0";"4,5";"9,5";"985,3";"4111";"20515,9";"1021";"4,2"
3/2/2025 8:00:00;"10,2";"12,1";"0,0";"4,3";"9,4";"985,9";"4062";"20552,2";"1022";"4,3"
3/2/2025 2:00:00;"10,1";"13,8";"0,0";"4,3";"9,5";"983,6";"4060";"20548,5";"1021";"4,3"
2/2/2025 20:00:00;"10,2";"15,9";"0,0";"4,3";"9,3";"982,9";"4079";"20603,9";"1022";"4,2"
2/2/2025 14:00:00;"10,1";"11,6";"0,0";"4,1";"9,2";"982,4";"4099";"20540,9";"1017";"4,3"
2/2/2025 8:00:00;"10,0";"10,0";"0,0";"4,2";"9,5";"982,9";"4048";"20593,9";"1017";"4,3"
2/2/2025 2:00:00;"10,0";"8,0";"0,0";"4,1";"9,6";"979,8";"4076";"20561,9";"1011";"4,4"
1/2/2025 20:00:00;"10,0";"6,7";"0,0";"4,2";"9,5";"980,5";"4092";"20565,1";"1011";"4,3"
1/2/2025 14:00:00;"10,0";"12,0";"0,0";"4,0";"9,4";"980,4";"4096";"20544,7";"1016";"4,3"
1/2/2025 8:00:00;"9,9";"10,0";"0,0";"3,8";"9,5";"978,5";"4054";"20601,8";"1012";"4,3"
1/2/2025 2:00:00;"9,9";"7,9";"0,0";"3,7";"8,8";"975,6";"4109";"20590,4";"1006";"4,3"
31/1/2025 20:00:00;"10,0";"10,3";"0,0";"3,6";"8,9";"977,0";"4073";"20587,9";"1010";"4,2"
31/1/2025 14:00:00;"9,8";"9,6";"0,0";"3,4";"9,7";"974,7";"4067";"20600,3";"1007";"4,1"
31/1/2025 8:00:00;"9,6";"9,3";"0,0";"3,4";"9,3";"975,5";"4041";"20651,2";"1007";"4,1"
31/1/2025 2:00:00;"9,6";"8,4";"0,0";"3,4";"9,0";"972,2";"4086";"20638,8";"1003";"4,2"
30/1/2025 20:00:00;"9,7";"5,5";"0,0";"3,5";"9,5";"972,5";"4050";"20670,7";"1001";"4,1"
30/1/2025 14:00:00;"9,8";"9,1";"0,0";"3,5";"9,3";"974,1";"4045";"20650,3";"1006";"4,1"
30/1/2025 8:00:00;"9,6";"8,8";"0,0";"3,6";"8,8";"970,8";"4023";"20643,0";"1002";"4,2"
30/1/2025 2:00:00;"9,6";"8,8";"0,0";"3,7";"8,7";"968,9";"4091";"20671,9";"1000";"4,2"
29/1/2025 20:00:00;"9,7";"5,5";"0,0";"3,7";"9,4";"970,4";"4082";"20644,0";"999";"4,1"
29/1/2025 14:00:00;"9,8";"11,5";"0,0";"3,6";"9,3";"970,6";"4044";"20675,5";"1005";"4,1"
29/1/2025 8:00:00;"9,6";"8,4";"0,0";"3,4";"9,3";"967,6";"3986";"20677,6";"998";"4,1"
29/1/2025 2:00:00;"9,6";"5,7";"0,0";"3,4";"9,4";"970,2";"4020";"20716,1";"998";"4,2"
28/1/2025 20:00:00;"9,8";"8,2";"0,0";"3,5";"9,5";"969,4";"4001";"20653,5";"1000";"3,9"
28/1/2025 14:00:00;"9,6";"9,2";"0,0";"3,6";"9,5";"966,4";"3999";"20743,4";"998";"3,9"
28/1/2025 8:00:00;"9,6";"5,7";"0,0";"3,6";"9,4";"968,3";"3964";"20676,5";"997";"4,3"
28/1/2025 2:00:00;"9,5";"7,1";"0,0";"3,7";"8,1";"964,9";"3973";"20657,0";"993";"4,3"
27/1/2025 20:00:00;"9,6";"6,0";"0,0";"3,7";"8,9";"967,2";"3984";"20667,2";"996";"4,1"
27/1/2025 14:00:00;"9,6";"11,2";"0,0";"3,7";"8,0";"967,3";"4006";"20663,8";"1000";"4,1"
27/1/2025 8:00:00;"9,3";"8,2";"0,0";"3,7";"7,4";"962,4";"3946";"20628,2";"991";"4,2"
27/1/2025 2:00:00;"9,3";"6,4";"0,0";"3,9";"8,4";"962,3";"4005";"20677,5";"990";"4,2"
26/1/2025 20:00:00;"9,5";"5,8";"0,0";"3,8";"8,3";"964,8";"3969";"20676,2";"992";"4,0"
26/1/2025 14:00:00;"9,6";"7,3";"0,0";"4,0";"8,6";"963,0";"3961";"20692,3";"992";"4,0"
26/1/2025 8:00:00;"9,5";"8,0";"0,0";"3,6";"8,5";"961,9";"3954";"20714,0";"992";"3,9"
26/1/2025 2:00:00;"9,4";"4,4";"0,0";"3,5";"8,6";"957,8";"3995";"20703,9";"984";"3,9"
25/1/2025 20:00:00;"9,5";"5,2";"0,0";"3,5";"8,5";"960,3";"3973";"20710,1";"987";"3,7"
25/1/2025 14:00:00;"9,6";"6,2";"0,0";"3,5";"8,0";"959,6";"3913";"20706,1";"987";"3,3"
25/1/2025 8:00:00;"9,3";"4,2";"0,0";"3,4";"7,9";"956,5";"3820";"20841,6";"981";"2,9"
25/1/2025 2:00:00;"9,3";"5,5";"0,0";"3,5";"7,8";"958,0";"3835";"20862,5";"984";"3,0"
24/1/2025 20:00:00;"9,5";"8,7";"0,0";"3,6";"7,8";"959,9";"3879";"20770,8";"989";"3,1"
24/1/2025 14:00:00;"9,4";"8,2";"0,0";"3,6";"7,4";"957,2";"3874";"20772,7";"986";"3,2"
24/1/2025 8:00:00;"9,2";"7,3";"0,0";"3,7";"7,6";"959,8";"3825";"20844,1";"988";"3,1"
24/1/2025 2:00:00;"9,3";"4,7";"0,0";"3,7";"8,4";"959,3";"3858";"20823,9";"985";"3,2"
23/1/2025 20:00:00;"9,3";"9,4";"0,0";"3,7";"8,4";"957,3";"3859";"20812,7";"988";"3,3"
23/1/2025 14:00:00;"9,3";"10,3";"0,0";"3,7";"8,4";"955,4";"3908";"20753,6";"987";"3,3"
23/1/2025 8:00:00;"9,3";"5,4";"0,0";"3,7";"8,4";"954,7";"3856";"20792,2";"981";"3,4"
23/1/2025 2:00:00;"9,3";"5,5";"0,0";"3,8";"8,5";"958,2";"3912";"20758,1";"985";"3,6"
22/1/2025 20:00:00;"9,4";"6,5";"0,0";"3,7";"8,3";"957,8";"3912";"20640,8";"986";"3,7"
22/1/2025 14:00:00;"9,4";"9,6";"0,0";"3,7";"8,4";"955,3";"3905";"20698,6";"986";"3,1"
22/1/2025 8:00:00;"9,3";"6,4";"0,0";"3,7";"7,7";"955,1";"3855";"20871,6";"982";"2,9"
22/1/2025 2:00:00;"9,4";"4,4";"0,0";"3,9";"8,0";"956,4";"3835";"20797,3";"982";"3,2"
21/1/2025 20:00:00;"9,4";"13,5";"0,0";"3,8";"8,4";"956,7";"3825";"20769,4";"992";"3,2"
21/1/2025 14:00:00;"9,5";"10,4";"0,0";"3,6";"8,6";"957,0";"3915";"20750,2";"989";"3,2"
21/1/2025 8:00:00;"9,2";"9,6";"0,0";"3,5";"7,7";"957,6";"3824";"20788,2";"988";"3,2"
21/1/2025 2:00:00;"9,3";"6,2";"0,0";"3,6";"7,9";"955,2";"3839";"20839,4";"982";"3,2"
20/1/2025 20:00:00;"9,3";"6,4";"0,0";"3,6";"7,9";"958,0";"3854";"20745,8";"985";"3,3"
20/1/2025 14:00:00;"9,3";"11,1";"0,0";"3,6";"8,4";"956,6";"3918";"20742,5";"989";"3,2"
20/1/2025 8:00:00;"9,4";"5,7";"0,0";"3,7";"8,0";"955,2";"3835";"20799,7";"982";"3,3"
20/1/2025 2:00:00;"9,3";"6,6";"0,0";"3,8";"7,3";"957,2";"3866";"20800,7";"984";"3,3"
19/1/2025 20:00:00;"9,4";"6,1";"0,0";"3,9";"7,2";"957,7";"3894";"20739,9";"984";"3,4"
19/1/2025 14:00:00;"9,4";"12,1";"0,0";"4,1";"8,3";"956,6";"3934";"20708,3";"990";"3,5"
19/1/2025 8:00:00;"9,4";"6,4";"0,0";"4,2";"8,4";"955,5";"3881";"20790,8";"984";"3,7"
19/1/2025 2:00:00;"9,5";"5,5";"0,0";"4,4";"8,3";"956,5";"3938";"20641,2";"984";"4,1"
18/1/2025 20:00:00;"9,5";"5,3";"0,0";"4,3";"8,3";"955,9";"3900";"20641,4";"983";"4,0"
18/1/2025 14:00:00;"9,6";"12,2";"0,0";"4,2";"7,8";"954,6";"3908";"20622,4";"988";"3,7"
18/1/2025 8:00:00;"9,4";"6,5";"0,0";"4,1";"7,8";"953,1";"3853";"20677,9";"981";"3,5"
18/1/2025 2:00:00;"9,4";"6,1";"0,0";"4,0";"8,2";"951,1";"3843";"20750,0";"979";"3,4"
17/1/2025 20:00:00;"9,5";"4,8";"0,0";"4,1";"8,0";"954,4";"3863";"20683,3";"981";"3,3"
17/1/2025 14:00:00;"9,5";"11,0";"0,0";"4,0";"8,0";"953,8";"3895";"20764,0";"986";"3,3"
17/1/2025 8:00:00;"9,5";"10,5";"0,0";"3,8";"7,8";"953,8";"3819";"20787,3";"985";"3,4"
17/1/2025 2:00:00;"9,5";"6,7";"0,0";"4,0";"8,0";"953,1";"3850";"20661,5";"981";"3,5"
16/1/2025 20:00:00;"9,5";"5,2";"0,0";"4,0";"8,3";"954,9";"3849";"20698,7";"982";"3,4"
16/1/2025 14:00:00;"9,4";"8,6";"0,0";"4,0";"9,0";"953,2";"3886";"20691,3";"984";"3,3"
16/1/2025 8:00:00;"9,4";"6,7";"0,0";"3,9";"8,3";"951,4";"3809";"20782,2";"980";"3,2"
16/1/2025 2:00:00;"9,5";"6,7";"0,0";"3,9";"8,5";"951,9";"3828";"20735,9";"981";"3,3"
15/1/2025 20:00:00;"9,4";"6,2";"0,0";"4,0";"9,0";"952,8";"3832";"20713,1";"981";"3,3"
15/1/2025 14:00:00;"9,4";"10,9";"0,0";"4,0";"8,4";"952,2";"3891";"20683,4";"985";"3,2"
15/1/2025 8:00:00;"9,4";"6,8";"0,0";"4,0";"8,4";"951,6";"3809";"20776,9";"980";"3,2"
15/1/2025 2:00:00;"9,4";"5,7";"0,0";"3,9";"8,3";"952,1";"3817";"20747,8";"979";"3,3"
14/1/2025 20:00:00;"9,4";"7,0";"0,0";"3,7";"8,5";"951,9";"3841";"20739,2";"980";"3,3"
14/1/2025 14:00:00;"9,3";"10,4";"0,0";"3,7";"8,6";"950,9";"3892";"20689,1";"983";"3,4"
14/1/2025 8:00:00;"9,2";"8,7";"0,0";"3,7";"8,0";"951,5";"3801";"20772,9";"981";"3,3"
14/1/2025 2:00:00;"9,3";"4,7";"0,0";"3,8";"8,1";"951,1";"3820";"20687,5";"977";"3,5"
13/1/2025 20:00:00;"9,3";"10,3";"0,0";"3,8";"7,7";"952,0";"3839";"20693,1";"983";"3,4"
13/1/2025 14:00:00;"9,3";"10,3";"0,0";"3,9";"8,4";"951,5";"3893";"20660,5";"983";"3,3"
13/1/2025 8:00:00;"9,2";"5,3";"0,0";"3,9";"8,1";"950,4";"3803";"20691,3";"977";"3,4"
13/1/2025 2:00:00;"9,4";"4,7";"0,0";"4,0";"8,2";"951,7";"3822";"20736,0";"978";"3,3"
12/1/2025 20:00:00;"9,5";"4,5";"0,0";"4,0";"8,2";"951,6";"3858";"20657,2";"978";"3,3"
12/1/2025 14:00:00;"9,4";"10,3";"0,0";"3,8";"8,3";"950,9";"3888";"20712,4";"983";"3,2"
12/1/2025 8:00:00;"9,4";"9,5";"0,0";"3,7";"7,7";"948,3";"3809";"20743,6";"979";"3,2"
12/1/2025 2:00:00;"9,4";"9,4";"0,0";"4,0";"8,1";"949,4";"3806";"20726,0";"980";"3,2"
11/1/2025 20:00:00;"9,5";"10,7";"0,0";"4,1";"8,6";"950,5";"3861";"20696,4";"984";"3,3"
11/1/2025 14:00:00;"9,4";"9,4";"0,0";"4,2";"8,5";"950,4";"3890";"20714,3";"982";"3,2"
11/1/2025 8:00:00;"9,4";"8,0";"0,0";"4,0";"8,3";"948,9";"3815";"20668,6";"979";"3,4"
11/1/2025 2:00:00;"9,4";"6,2";"0,0";"4,1";"8,4";"951,9";"3835";"20762,7";"980";"3,3"
10/1/2025 20:00:00;"9,5";"6,1";"0,0";"4,1";"8,5";"949,2";"3866";"20723,3";"977";"3,4"
10/1/2025 14:00:00;"9,4";"11,3";"0,0";"4,0";"8,4";"948,5";"3886";"20634,6";"982";"3,4"
10/1/2025 8:00:00;"9,3";"5,3";"0,0";"4,1";"7,9";"948,9";"3816";"20728,2";"976";"3,3"
10/1/2025 2:00:00;"9,3";"5,1";"0,0";"4,4";"8,4";"948,2";"3837";"20778,2";"975";"3,4"
9/1/2025 20:00:00;"9,5";"8,6";"0,0";"4,5";"8,9";"954,2";"3900";"20699,5";"986";"3,5"
9/1/2025 14:00:00;"9,5";"12,4";"0,0";"4,6";"8,7";"949,7";"3901";"20594,2";"985";"3,7"
9/1/2025 8:00:00;"9,3";"5,0";"0,0";"4,3";"8,4";"946,2";"3812";"20627,5";"973";"3,4"
9/1/2025 2:00:00;"9,3";"5,2";"0,0";"4,3";"8,3";"948,8";"3808";"20722,2";"976";"3,2"
8/1/2025 20:00:00;"9,4";"4,7";"0,0";"4,4";"8,3";"949,3";"3818";"20721,5";"976";"3,2"
8/1/2025 14:00:00;"9,4";"10,8";"0,0";"4,4";"8,1";"949,5";"3870";"20720,5";"982";"3,1"
8/1/2025 8:00:00;"9,1";"9,6";"0,0";"4,3";"7,7";"948,9";"3787";"20726,2";"980";"3,2"
8/1/2025 2:00:00;"9,2";"4,8";"0,0";"4,3";"7,7";"949,1";"3809";"20710,3";"975";"3,2"
7/1/2025 20:00:00;"9,2";"11,9";"0,0";"4,3";"8,3";"948,5";"3826";"20699,1";"982";"3,2"
7/1/2025 14:00:00;"9,2";"11,6";"0,0";"4,0";"8,0";"948,2";"3871";"20718,0";"981";"3,2"
7/1/2025 8:00:00;"9,1";"6,1";"0,0";"3,9";"7,8";"947,7";"3793";"20693,7";"975";"3,5"
7/1/2025 2:00:00;"9,0";"8,4";"0,0";"3,9";"7,9";"944,7";"3805";"20745,8";"974";"3,4"
6/1/2025 20:00:00;"9,1";"6,9";"0,0";"3,9";"8,3";"944,9";"3833";"20627,2";"973";"3,5"
6/1/2025 14:00:00;"9,1";"9,6";"0,0";"3,9";"8,4";"945,8";"3859";"20643,3";"977";"3,4"
6/1/2025 8:00:00;"9,0";"7,6";"0,0";"3,8";"7,0";"943,3";"3806";"20681,4";"971";"3,3"
6/1/2025 2:00:00;"9,0";"8,1";"0,0";"3,6";"6,9";"945,8";"3782";"20688,6";"973";"3,1"
5/1/2025 20:00:00;"9,0";"9,6";"0,0";"3,5";"8,0";"940,1";"3799";"20791,3";"970";"2,9"
5/1/2025 14:00:00;"9,1";"10,7";"0,0";"3,8";"7,7";"942,8";"3832";"20689,4";"974";"3,0"
5/1/2025 8:00:00;"9,2";"9,1";"0,0";"3,6";"7,1";"943,3";"3755";"20600,8";"972";"3,0"
5/1/2025 2:00:00;"9,1";"8,8";"0,0";"3,7";"6,3";"943,8";"3781";"20596,6";"972";"3,1"
4/1/2025 20:00:00;"9,0";"7,6";"0,0";"3,6";"5,7";"967,1";"3835";"20491,7";"993";"3,1"
4/1/2025 8:00:00;"9,4";"10,8";"0,0";"3,2";"7,8";"945,2";"3823";"20651,6";"976";"3,1"
4/1/2025 2:00:00;"9,4";"4,1";"0,0";"3,3";"8,0";"943,8";"3790";"20752,2";"969";"3,1"
3/1/2025 20:00:00;"9,6";"7,7";"0,0";"3,4";"8,0";"945,4";"3844";"20656,2";"974";"3,2"
3/1/2025 14:00:00;"9,4";"11,1";"0,0";"3,4";"8,0";"943,1";"3841";"20687,0";"975";"3,1"
3/1/2025 8:00:00;"9,3";"4,5";"0,0";"3,3";"7,6";"944,5";"3777";"20729,7";"969";"3,1"
3/1/2025 2:00:00;"9,3";"4,1";"0,0";"3,4";"8,1";"945,7";"3796";"20712,9";"971";"3,2"
2/1/2025 20:00:00;"9,4";"4,1";"0,0";"3,5";"8,5";"946,7";"3842";"20693,6";"972";"3,2"
2/1/2025 14:00:00;"9,4";"9,4";"0,0";"3,6";"8,6";"944,1";"3867";"20630,6";"975";"3,4"
2/1/2025 8:00:00;"9,3";"6,2";"0,0";"3,7";"8,4";"942,6";"3801";"20685,3";"970";"3,3"
2/1/2025 2:00:00;"9,3";"6,6";"0,0";"3,8";"8,3";"944,4";"3808";"20677,5";"972";"3,5"
1/1/2025 20:00:00;"9,3";"4,4";"0,0";"3,9";"8,9";"944,0";"3848";"20682,1";"971";"3,7"
1/1/2025 14:00:00;"9,3";"8,3";"0,0";"4,0";"9,3";"944,6";"3866";"20561,8";"975";"3,7"
1/1/2025 8:00:00;"9,2";"9,6";"0,0";"3,9";"8,4";"943,0";"3810";"20680,2";"974";"3,7"
1/1/2025 2:00:00;"9,3";"4,0";"0,0";"3,8";"8,5";"942,1";"3818";"20600,4";"968";"3,8"
31/12/2024 20:00:00;"9,3";"7,2";"0,0";"3,9";"8,2";"944,4";"3823";"20623,5";"973";"3,4"
31/12/2024 14:00:00;"9,3";"9,9";"0,0";"3,9";"8,5";"943,6";"3846";"20686,1";"975";"3,3"
31/12/2024 8:00:00;"9,2";"8,1";"0,0";"4,0";"8,6";"942,4";"3787";"20674,8";"972";"3,4"
31/12/2024 2:00:00;"9,2";"4,9";"0,0";"4,1";"8,7";"940,5";"3784";"20647,4";"967";"3,5"
30/12/2024 20:00:00;"9,3";"7,5";"0,0";"4,3";"8,9";"941,1";"3811";"20658,0";"971";"3,2"
30/12/2024 14:00:00;"9,3";"9,0";"0,0";"4,3";"9,2";"940,4";"3828";"20602,1";"972";"3,3"
30/12/2024 8:00:00;"9,1";"10,7";"0,0";"4,2";"7,6";"937,8";"3762";"20711,7";"969";"3,3"
30/12/2024 2:00:00;"9,3";"3,8";"0,0";"4,1";"8,2";"940,8";"3775";"20652,5";"966";"3,3"
29/12/2024 20:00:00;"9,3";"7,1";"0,0";"4,0";"8,1";"939,9";"3793";"20619,9";"968";"3,3"
29/12/2024 14:00:00;"9,3";"11,4";"0,0";"3,9";"7,6";"940,8";"3829";"20647,3";"973";"3,2"
29/12/2024 8:00:00;"9,1";"9,9";"0,0";"3,8";"7,8";"937,7";"3743";"20679,4";"968";"3,2"
29/12/2024 2:00:00;"9,1";"4,3";"0,0";"3,9";"8,2";"939,7";"3743";"20674,0";"965";"3,2"
28/12/2024 20:00:00;"9,2";"6,3";"0,0";"4,0";"8,2";"939,1";"3784";"20707,3";"967";"3,2"
28/12/2024 14:00:00;"9,2";"7,1";"0,0";"4,0";"8,1";"939,0";"3810";"20703,3";"967";"3,1"
28/12/2024 8:00:00;"9,1";"5,8";"0,0";"4,1";"8,1";"938,5";"3744";"20671,7";"966";"3,1"
28/12/2024 2:00:00;"9,2";"3,9";"0,0";"4,2";"8,4";"938,3";"3757";"20679,3";"964";"3,1"
27/12/2024 20:00:00;"9,3";"6,9";"0,0";"4,1";"8,0";"938,9";"3795";"20652,8";"967";"3,2"
27/12/2024 14:00:00;"9,2";"7,8";"0,0";"4,0";"8,5";"940,4";"3809";"20658,9";"970";"3,1"
27/12/2024 8:00:00;"9,1";"4,4";"0,0";"3,8";"8,3";"936,5";"3731";"20687,7";"962";"3,1"
27/12/2024 2:00:00;"9,2";"4,6";"0,0";"3,7";"7,7";"939,4";"3761";"20669,9";"965";"3,1"
26/12/2024 20:00:00;"9,1";"5,5";"0,0";"3,8";"7,7";"937,4";"3762";"20709,9";"963";"2,9"
26/12/2024 14:00:00;"9,1";"9,0";"0,0";"3,8";"8,5";"938,6";"3816";"20710,9";"969";"2,9"
26/12/2024 8:00:00;"8,9";"22,5";"0,0";"3,8";"7,4";"936,6";"3720";"20736,8";"979";"2,9"
26/12/2024 2:00:00;"9,0";"6,0";"0,0";"3,9";"7,7";"937,3";"3747";"20684,9";"964";"3,0"
25/12/2024 20:00:00;"9,1";"12,0";"0,0";"4,0";"7,9";"939,9";"3778";"20645,6";"973";"3,1"
25/12/2024 14:00:00;"9,1";"10,4";"0,0";"4,0";"7,8";"939,7";"3815";"20701,9";"971";"2,9"
25/12/2024 8:00:00;"8,9";"9,9";"0,0";"3,9";"8,2";"934,4";"3741";"20636,4";"965";"2,9"
25/12/2024 2:00:00;"9,0";"6,2";"0,0";"3,9";"8,2";"935,8";"3787";"20673,7";"963";"3,0"
24/12/2024 20:00:00;"9,1";"5,1";"0,0";"3,9";"8,5";"937,8";"3818";"20660,7";"964";"3,0"
24/12/2024 14:00:00;"9,1";"9,8";"0,0";"3,9";"8,5";"938,8";"3832";"20660,2";"970";"3,0"
24/12/2024 8:00:00;"8,9";"5,6";"0,0";"3,8";"7,7";"936,5";"3773";"20628,0";"963";"2,9"
24/12/2024 2:00:00;"8,9";"5,0";"0,0";"3,7";"7,1";"934,5";"3771";"20704,9";"959";"2,7"
23/12/2024 20:00:00;"8,9";"8,7";"0,0";"3,8";"7,9";"935,0";"3789";"20769,4";"964";"2,6"
23/12/2024 14:00:00;"9,0";"10,4";"0,0";"3,9";"8,5";"938,6";"3819";"20737,1";"970";"2,8"
23/12/2024 8:00:00;"9,0";"6,6";"0,0";"4,0";"7,9";"939,0";"3792";"20659,1";"966";"3,1"
23/12/2024 2:00:00;"9,0";"6,8";"0,0";"4,1";"8,0";"937,8";"3771";"20658,2";"966";"3,2"
22/12/2024 20:00:00;"9,0";"12,8";"0,0";"4,1";"8,4";"938,5";"3775";"20644,3";"973";"3,1"
22/12/2024 14:00:00;"8,9";"10,3";"0,0";"4,2";"8,3";"939,4";"3839";"20614,9";"971";"3,1"
22/12/2024 8:00:00;"8,8";"8,1";"0,0";"4,2";"8,1";"936,1";"3775";"20660,3";"965";"3,1"
22/12/2024 2:00:00;"8,9";"9,5";"0,0";"4,2";"8,5";"938,0";"3781";"20651,9";"969";"3,3"
21/12/2024 20:00:00;"9,1";"10,9";"0,0";"4,3";"8,4";"938,4";"3814";"20603,4";"971";"3,3"
21/12/2024 14:00:00;"8,9";"11,0";"0,0";"4,5";"8,4";"939,0";"3824";"20637,9";"972";"3,3"
21/12/2024 8:00:00;"8,9";"6,0";"0,0";"4,3";"8,4";"939,0";"3793";"20607,0";"967";"3,2"
21/12/2024 2:00:00;"8,6";"9,5";"0,0";"4,6";"9,4";"938,9";"3811";"20501,5";"971";"3,3"
20/12/2024 20:00:00;"9,4";"10,3";"0,0";"4,6";"8,7";"938,1";"3826";"20532,7";"971";"3,4"
20/12/2024 14:00:00;"9,5";"10,3";"0,0";"4,6";"9,0";"937,9";"3849";"20660,2";"971";"3,4"
20/12/2024 8:00:00;"9,3";"12,0";"0,0";"4,7";"8,1";"935,4";"3786";"20661,3";"970";"3,6"
20/12/2024 2:00:00;"9,3";"6,0";"0,0";"4,9";"8,4";"936,6";"3798";"20679,8";"965";"3,9"
19/12/2024 20:00:00;"9,4";"6,4";"0,0";"5,1";"9,0";"937,3";"3834";"20547,4";"967";"3,9"
19/12/2024 14:00:00;"9,5";"10,7";"0,0";"5,3";"9,3";"938,0";"3869";"20539,8";"973";"4,1"
19/12/2024 8:00:00;"9,3";"11,0";"0,0";"5,0";"8,3";"935,1";"3835";"20579,6";"969";"4,2"
19/12/2024 2:00:00;"9,2";"8,2";"0,0";"5,1";"8,3";"934,8";"3843";"20517,4";"966";"4,1"
18/12/2024 20:00:00;"9,3";"6,5";"0,0";"5,2";"8,3";"932,3";"3848";"20559,7";"962";"4,0"
18/12/2024 14:00:00;"9,3";"11,8";"0,0";"5,2";"8,2";"932,3";"3835";"20523,7";"967";"4,0"
18/12/2024 8:00:00;"9,2";"11,6";"0,0";"5,0";"7,7";"931,6";"3787";"20478,7";"965";"4,1"
18/12/2024 2:00:00;"9,1";"5,8";"0,0";"5,1";"7,6";"928,9";"3780";"20574,0";"957";"3,9"
17/12/2024 20:00:00;"9,2";"5,4";"0,0";"5,0";"7,5";"932,0";"3813";"20534,3";"959";"3,8"
17/12/2024 14:00:00;"9,1";"10,8";"0,0";"4,8";"8,5";"929,1";"3788";"20591,8";"962";"3,7"
17/12/2024 8:00:00;"9,1";"9,8";"0,0";"4,6";"8,3";"929,8";"3757";"20582,2";"962";"3,8"
17/12/2024 2:00:00;"9,0";"5,0";"0,0";"4,4";"8,0";"928,3";"3771";"20650,0";"955";"3,5"
16/12/2024 20:00:00;"9,1";"6,2";"0,0";"4,4";"8,0";"929,5";"3792";"20556,5";"957";"3,5"
16/12/2024 14:00:00;"9,1";"10,8";"0,0";"4,1";"8,2";"929,2";"3778";"20612,7";"961";"3,2"
16/12/2024 8:00:00;"8,9";"8,9";"0,0";"4,0";"6,9";"926,3";"3706";"20673,9";"955";"3,0"
16/12/2024 2:00:00;"8,9";"6,1";"0,0";"4,3";"7,1";"925,9";"3706";"20691,8";"952";"3,1"
15/12/2024 20:00:00;"9,0";"11,2";"0,0";"4,0";"7,0";"924,8";"3737";"20678,0";"956";"3,1"
15/12/2024 14:00:00;"9,0";"11,0";"0,0";"4,2";"7,9";"928,6";"3751";"20675,2";"961";"3,1"
15/12/2024 8:00:00;"8,8";"7,1";"0,0";"4,1";"8,2";"925,7";"3696";"20663,0";"954";"3,1"
15/12/2024 2:00:00;"8,9";"6,5";"0,0";"4,2";"7,9";"927,7";"3711";"20719,3";"955";"3,1"
14/12/2024 20:00:00;"9,1";"10,2";"0,0";"4,3";"7,7";"927,4";"3740";"20577,6";"959";"3,2"
14/12/2024 14:00:00;"9,0";"11,5";"0,0";"4,2";"7,6";"925,3";"3765";"20643,9";"958";"2,9"
14/12/2024 8:00:00;"8,8";"6,5";"0,0";"4,2";"7,5";"925,5";"3715";"20743,8";"952";"2,8"
14/12/2024 2:00:00;"8,9";"9,1";"0,0";"4,3";"7,6";"926,4";"3699";"20661,6";"956";"3,0"
13/12/2024 20:00:00;"8,9";"12,6";"0,0";"4,5";"7,7";"926,1";"3693";"20684,0";"960";"2,9"
13/12/2024 14:00:00;"8,8";"6,9";"0,0";"4,6";"7,7";"927,8";"3750";"20713,6";"956";"2,9"
13/12/2024 8:00:00;"8,8";"11,1";"0,0";"4,7";"7,7";"926,5";"3729";"20684,5";"959";"3,1"
13/12/2024 2:00:00;"8,8";"8,5";"0,0";"4,6";"6,9";"929,4";"3736";"20615,8";"958";"3,2"
12/12/2024 20:00:00;"8,7";"11,0";"0,0";"4,4";"7,2";"928,4";"3749";"20643,5";"960";"3,2"
12/12/2024 14:00:00;"8,5";"10,6";"0,0";"4,5";"8,0";"928,0";"3775";"20628,1";"960";"3,3"
12/12/2024 8:00:00;"8,2";"9,2";"0,0";"4,5";"7,3";"928,5";"3734";"20634,4";"958";"3,4"
11/12/2024 20:00:00;"9,6";"5,6";"0,0";"4,5";"7,7";"926,9";"3771";"20551,2";"954";"3,7"
11/12/2024 14:00:00;"9,4";"11,6";"0,0";"4,4";"7,7";"925,2";"3776";"20578,6";"958";"3,5"
11/12/2024 8:00:00;"9,2";"9,9";"0,0";"4,3";"7,5";"921,3";"3719";"20744,9";"952";"3,2"
11/12/2024 2:00:00;"9,2";"5,0";"0,0";"4,4";"7,6";"923,8";"3707";"20718,3";"950";"3,2"
10/12/2024 20:00:00;"9,4";"8,6";"0,0";"4,4";"8,0";"926,3";"3714";"20670,0";"957";"3,3"
10/12/2024 14:00:00;"9,3";"5,9";"0,0";"4,5";"8,0";"922,7";"3733";"20692,5";"950";"3,2"
10/12/2024 8:00:00;"9,1";"5,2";"0,0";"4,8";"7,8";"922,5";"3694";"20754,8";"949";"3,2"
10/12/2024 2:00:00;"9,3";"7,3";"0,0";"4,9";"7,8";"921,9";"3708";"20653,0";"951";"3,5"
9/12/2024 20:00:00;"9,5";"11,3";"0,0";"4,8";"8,6";"930,0";"3769";"20636,5";"964";"3,8"
9/12/2024 14:00:00;"9,4";"11,1";"0,0";"4,7";"8,6";"922,3";"3751";"20502,4";"956";"3,9"
9/12/2024 8:00:00;"9,3";"10,9";"0,0";"4,5";"8,5";"920,9";"3716";"20556,8";"954";"3,8"
9/12/2024 2:00:00;"9,3";"7,7";"0,0";"4,4";"8,2";"921,5";"3733";"20486,0";"951";"3,6"
8/12/2024 20:00:00;"9,4";"10,8";"0,0";"4,2";"8,1";"918,5";"3707";"20610,6";"951";"3,2"
8/12/2024 14:00:00;"9,4";"10,4";"0,0";"4,1";"7,9";"919,5";"3715";"20740,2";"951";"2,7"
8/12/2024 8:00:00;"9,3";"10,2";"0,0";"4,1";"7,6";"917,6";"3663";"20748,2";"949";"3,0"
8/12/2024 2:00:00;"9,4";"9,5";"0,0";"4,2";"7,9";"923,5";"3690";"20611,1";"955";"3,2"
7/12/2024 20:00:00;"9,5";"11,7";"0,0";"4,2";"7,7";"920,3";"3688";"20603,5";"953";"3,2"
7/12/2024 14:00:00;"9,3";"10,4";"0,0";"4,1";"8,1";"921,2";"3711";"20662,8";"953";"3,1"
7/12/2024 8:00:00;"9,3";"5,3";"0,0";"4,0";"7,8";"918,9";"3652";"20683,1";"945";"3,0"
7/12/2024 2:00:00;"9,4";"7,3";"0,0";"4,0";"7,9";"919,2";"3645";"20614,7";"948";"3,1"
6/12/2024 20:00:00;"9,5";"6,1";"0,0";"4,0";"8,2";"921,1";"3670";"20632,6";"949";"3,1"
6/12/2024 14:00:00;"9,4";"10,0";"0,0";"4,1";"8,4";"920,0";"3707";"20598,4";"952";"3,1"
