Timestamp;Hidrógeno (ppm);Metano (ppm);Acetileno (ppm);Etileno (ppm);Etano (ppm);Monóxido de carbono (ppm);Dióxido de carbono (ppm);Oxígeno (ppm);Gas combustible disuelto total (ppm);Agua (ppm)
6/12/2024 8:00:00;"9,5";"10,4";"0,0";"4,1";"7,5";"918,9";"3653";"20688,6";"950";"3,0"
6/12/2024 2:00:00;"9,4";"6,0";"0,0";"4,1";"7,7";"921,5";"3656";"20625,4";"949";"3,1"
5/12/2024 20:00:00;"9,5";"10,2";"0,0";"4,1";"8,0";"921,1";"3690";"20649,2";"953";"3,0"
5/12/2024 14:00:00;"9,4";"11,1";"0,0";"4,1";"7,9";"921,3";"3725";"20698,4";"954";"3,1"
5/12/2024 8:00:00;"9,3";"11,6";"0,0";"4,1";"7,0";"917,2";"3660";"20670,5";"949";"3,1"
5/12/2024 2:00:00;"9,2";"7,2";"0,0";"4,2";"7,2";"920,1";"3670";"20661,1";"948";"3,3"
4/12/2024 20:00:00;"9,4";"6,9";"0,0";"4,2";"8,1";"920,0";"3694";"20512,4";"949";"3,4"
4/12/2024 14:00:00;"9,4";"10,7";"0,0";"4,0";"8,2";"920,4";"3720";"20504,5";"953";"3,3"
4/12/2024 8:00:00;"9,2";"4,5";"0,0";"3,9";"7,2";"917,4";"3605";"20651,7";"942";"2,9"
4/12/2024 2:00:00;"9,2";"7,6";"0,0";"3,9";"7,4";"917,0";"3595";"20665,1";"945";"2,9"
3/12/2024 20:00:00;"9,3";"8,7";"0,0";"4,0";"8,0";"917,9";"3636";"20694,6";"948";"2,9"
3/12/2024 14:00:00;"9,3";"10,3";"0,0";"4,0";"8,0";"917,7";"3692";"20689,9";"949";"2,9"
3/12/2024 8:00:00;"9,1";"7,8";"0,0";"3,9";"7,7";"917,0";"3605";"20632,6";"946";"3,1"
3/12/2024 2:00:00;"9,2";"6,9";"0,0";"4,0";"7,9";"916,7";"3607";"20612,1";"945";"3,0"
2/12/2024 20:00:00;"9,2";"9,4";"0,0";"3,9";"7,8";"917,8";"3625";"20637,4";"948";"2,9"
2/12/2024 14:00:00;"9,2";"12,0";"0,0";"3,7";"7,7";"914,7";"3687";"20691,7";"947";"2,9"
2/12/2024 8:00:00;"9,0";"12,8";"0,0";"3,7";"7,4";"916,8";"3623";"20627,4";"950";"3,1"
2/12/2024 2:00:00;"9,1";"7,0";"0,0";"3,6";"7,5";"919,6";"3620";"20607,0";"947";"3,0"
1/12/2024 20:00:00;"9,2";"10,6";"0,0";"3,6";"7,6";"917,8";"3660";"20573,2";"949";"3,0"
1/12/2024 14:00:00;"9,1";"10,8";"0,0";"3,6";"7,9";"915,2";"3689";"20633,1";"947";"2,9"
1/12/2024 8:00:00;"8,9";"4,9";"0,0";"3,8";"8,1";"916,2";"3640";"20684,8";"942";"3,0"
1/12/2024 2:00:00;"9,1";"10,4";"0,0";"4,1";"8,6";"917,1";"3662";"20576,1";"949";"3,3"
30/11/2024 20:00:00;"9,2";"10,7";"0,0";"4,2";"8,7";"914,8";"3669";"20593,0";"948";"3,3"
30/11/2024 14:00:00;"9,2";"10,6";"0,0";"4,3";"8,5";"916,7";"3704";"20645,3";"949";"3,4"
30/11/2024 8:00:00;"9,2";"10,8";"0,0";"4,2";"8,1";"913,8";"3666";"20580,9";"946";"3,6"
30/11/2024 2:00:00;"9,1";"6,3";"0,0";"4,0";"7,9";"915,5";"3701";"20517,6";"943";"3,6"
29/11/2024 20:00:00;"9,2";"5,8";"0,0";"3,8";"7,6";"912,8";"3674";"20526,1";"939";"3,4"
29/11/2024 14:00:00;"9,2";"12,1";"0,0";"3,7";"7,8";"915,3";"3671";"20629,9";"948";"3,0"
29/11/2024 8:00:00;"9,0";"9,4";"0,0";"3,7";"7,6";"913,8";"3634";"20646,6";"944";"3,0"
29/11/2024 2:00:00;"9,1";"5,3";"0,0";"3,7";"7,5";"915,5";"3624";"20651,5";"941";"3,0"
28/11/2024 20:00:00;"9,2";"7,0";"0,0";"3,8";"7,3";"913,6";"3623";"20673,7";"941";"2,9"
28/11/2024 14:00:00;"9,2";"9,3";"0,0";"3,8";"7,5";"914,8";"3650";"20628,5";"945";"2,9"
28/11/2024 8:00:00;"9,1";"6,0";"0,0";"3,9";"7,5";"912,4";"3597";"20613,0";"939";"3,0"
28/11/2024 2:00:00;"9,1";"9,1";"0,0";"3,9";"7,2";"914,5";"3620";"20597,9";"944";"3,0"
27/11/2024 20:00:00;"9,3";"7,5";"0,0";"4,0";"7,6";"915,9";"3644";"20622,4";"944";"3,1"
27/11/2024 14:00:00;"9,3";"9,8";"0,0";"4,1";"7,7";"913,6";"3681";"20590,4";"944";"3,0"
27/11/2024 8:00:00;"9,2";"5,2";"0,0";"4,1";"7,6";"913,2";"3601";"20584,3";"939";"3,1"
27/11/2024 2:00:00;"9,2";"9,3";"0,0";"4,2";"7,0";"914,0";"3597";"20606,4";"944";"3,1"
26/11/2024 20:00:00;"9,3";"9,7";"0,0";"4,2";"7,8";"915,3";"3637";"20491,3";"946";"3,2"
26/11/2024 14:00:00;"9,2";"11,4";"0,0";"4,3";"7,8";"912,4";"3662";"20532,8";"945";"3,1"
26/11/2024 8:00:00;"9,0";"6,8";"0,0";"4,3";"7,7";"911,1";"3584";"20628,6";"939";"3,1"
26/11/2024 2:00:00;"9,0";"7,0";"0,0";"4,3";"7,7";"913,3";"3601";"20586,4";"941";"3,3"
25/11/2024 20:00:00;"9,0";"6,8";"0,0";"4,4";"7,9";"910,9";"3619";"20569,4";"939";"3,1"
25/11/2024 14:00:00;"9,1";"9,9";"0,0";"4,3";"8,3";"914,8";"3660";"20544,7";"946";"3,1"
25/11/2024 8:00:00;"8,9";"7,4";"0,0";"4,3";"7,2";"911,6";"3582";"20633,9";"939";"3,1"
25/11/2024 2:00:00;"9,0";"6,9";"0,0";"4,4";"7,5";"912,6";"3590";"20561,3";"940";"3,2"
24/11/2024 20:00:00;"9,1";"7,0";"0,0";"4,4";"7,8";"910,9";"3595";"20578,0";"939";"3,3"
24/11/2024 14:00:00;"9,1";"8,4";"0,0";"4,3";"7,7";"912,8";"3648";"20557,8";"942";"3,1"
24/11/2024 8:00:00;"8,9";"10,4";"0,0";"4,3";"6,8";"907,7";"3569";"20621,1";"938";"3,0"
24/11/2024 2:00:00;"9,0";"4,4";"0,0";"4,4";"7,1";"908,3";"3554";"20637,1";"933";"3,1"
23/11/2024 20:00:00;"9,0";"4,8";"0,0";"4,5";"7,8";"910,3";"3564";"20600,9";"936";"3,2"
23/11/2024 14:00:00;"9,1";"5,7";"0,0";"4,5";"7,8";"910,7";"3594";"20557,7";"938";"3,1"
23/11/2024 8:00:00;"9,0";"8,4";"0,0";"4,4";"7,8";"910,3";"3558";"20601,7";"940";"3,0"
23/11/2024 2:00:00;"9,0";"5,7";"0,0";"4,5";"7,9";"909,9";"3586";"20569,5";"937";"3,0"
22/11/2024 20:00:00;"9,1";"6,4";"0,0";"4,5";"8,1";"909,7";"3595";"20576,5";"938";"3,0"
22/11/2024 14:00:00;"9,1";"10,6";"0,0";"4,5";"7,9";"912,2";"3643";"20493,5";"944";"3,0"
22/11/2024 8:00:00;"9,0";"9,2";"0,0";"4,4";"7,3";"909,2";"3564";"20622,6";"939";"2,8"
22/11/2024 2:00:00;"8,9";"6,5";"0,0";"4,3";"7,2";"908,5";"3509";"20588,3";"935";"2,8"
21/11/2024 20:00:00;"9,0";"5,1";"0,0";"4,3";"7,3";"909,8";"3567";"20622,6";"935";"2,7"
21/11/2024 14:00:00;"9,0";"10,0";"0,0";"4,2";"7,4";"907,6";"3603";"20619,3";"938";"2,7"
21/11/2024 8:00:00;"9,0";"8,9";"0,0";"4,0";"7,4";"910,4";"3539";"20581,8";"940";"2,8"
21/11/2024 2:00:00;"9,0";"6,6";"0,0";"4,0";"7,3";"911,6";"3554";"20613,9";"939";"2,7"
20/11/2024 20:00:00;"9,1";"6,3";"0,0";"3,9";"7,2";"912,4";"3574";"20566,4";"939";"2,7"
20/11/2024 14:00:00;"9,1";"9,1";"0,0";"3,8";"8,5";"910,6";"3613";"20569,6";"941";"2,7"
20/11/2024 8:00:00;"8,9";"5,9";"0,0";"3,8";"7,8";"907,9";"3539";"20570,7";"934";"2,7"
20/11/2024 2:00:00;"8,9";"5,0";"0,0";"3,8";"7,7";"910,2";"3537";"20578,8";"936";"2,6"
19/11/2024 20:00:00;"9,1";"6,8";"0,0";"3,9";"7,6";"909,2";"3583";"20582,8";"937";"2,6"
19/11/2024 14:00:00;"9,0";"9,8";"0,0";"3,7";"7,8";"909,5";"3619";"20595,6";"940";"2,6"
19/11/2024 8:00:00;"8,9";"8,6";"0,0";"3,7";"7,4";"906,1";"3551";"20603,6";"935";"2,7"
19/11/2024 2:00:00;"8,9";"5,9";"0,0";"3,6";"8,0";"909,8";"3561";"20626,9";"936";"2,7"
18/11/2024 20:00:00;"8,9";"6,3";"0,0";"3,6";"8,1";"906,5";"3564";"20611,7";"933";"2,7"
18/11/2024 14:00:00;"8,9";"9,5";"0,0";"3,7";"8,1";"907,8";"3607";"20571,1";"938";"2,8"
18/11/2024 8:00:00;"8,9";"7,9";"0,0";"3,6";"8,0";"908,3";"3552";"20548,3";"937";"2,9"
18/11/2024 2:00:00;"8,9";"7,5";"0,0";"3,4";"8,3";"906,3";"3561";"20563,0";"934";"2,9"
17/11/2024 20:00:00;"8,5";"11,5";"0,0";"2,4";"8,0";"852,4";"3405";"20554,6";"883";"2,9"
17/11/2024 8:00:00;"9,0";"8,2";"0,0";"3,4";"7,8";"902,4";"3554";"20577,2";"931";"2,8"
17/11/2024 2:00:00;"9,0";"8,5";"0,0";"3,6";"7,5";"905,2";"3572";"20562,3";"934";"2,8"
16/11/2024 20:00:00;"9,1";"7,1";"0,0";"3,6";"7,5";"905,2";"3594";"20536,3";"933";"2,9"
16/11/2024 14:00:00;"9,0";"11,3";"0,0";"3,7";"7,3";"905,1";"3603";"20568,7";"936";"2,9"
16/11/2024 8:00:00;"9,0";"7,0";"0,0";"3,3";"7,1";"905,8";"3549";"20529,3";"932";"2,9"
16/11/2024 2:00:00;"9,0";"7,5";"0,0";"3,5";"7,5";"904,5";"3550";"20509,0";"932";"2,9"
15/11/2024 20:00:00;"9,0";"9,4";"0,0";"3,4";"7,6";"906,2";"3566";"20562,1";"936";"2,8"
15/11/2024 14:00:00;"9,2";"10,1";"0,0";"3,5";"8,2";"906,0";"3606";"20543,7";"937";"2,9"
15/11/2024 8:00:00;"9,0";"8,7";"0,0";"3,4";"7,1";"903,9";"3522";"20495,5";"932";"2,9"
15/11/2024 2:00:00;"9,0";"7,5";"0,0";"3,3";"7,2";"903,6";"3522";"20535,2";"931";"2,9"
14/11/2024 20:00:00;"9,1";"7,8";"0,0";"3,4";"7,3";"905,2";"3551";"20529,7";"933";"2,9"
14/11/2024 14:00:00;"9,2";"8,9";"0,0";"3,4";"7,4";"906,3";"3562";"20490,6";"935";"2,9"
14/11/2024 8:00:00;"9,1";"8,5";"0,0";"3,5";"7,0";"903,0";"3540";"20516,1";"931";"2,9"
14/11/2024 2:00:00;"9,2";"8,6";"0,0";"3,6";"7,9";"905,7";"3559";"20511,5";"935";"3,0"
13/11/2024 20:00:00;"9,2";"9,1";"0,0";"3,6";"8,1";"905,3";"3551";"20477,4";"935";"3,0"
13/11/2024 14:00:00;"9,2";"10,7";"0,0";"3,6";"8,3";"905,0";"3606";"20449,1";"937";"2,9"
13/11/2024 8:00:00;"9,1";"8,0";"0,0";"3,5";"8,4";"903,0";"3532";"20481,4";"932";"3,0"
13/11/2024 2:00:00;"9,1";"9,1";"0,0";"3,5";"7,6";"904,1";"3541";"20481,8";"933";"2,9"
12/11/2024 20:00:00;"9,2";"9,3";"0,0";"3,5";"8,2";"904,7";"3565";"20507,8";"935";"2,9"
12/11/2024 14:00:00;"9,1";"9,6";"0,0";"3,4";"8,6";"904,6";"3604";"20449,3";"935";"2,9"
12/11/2024 8:00:00;"9,1";"8,8";"0,0";"3,4";"7,3";"904,0";"3516";"20503,6";"933";"2,9"
12/11/2024 2:00:00;"9,1";"8,7";"0,0";"3,5";"7,8";"905,9";"3529";"20479,5";"935";"2,9"
11/11/2024 20:00:00;"9,2";"9,1";"0,0";"3,5";"7,9";"903,9";"3543";"20481,0";"933";"2,9"
11/11/2024 14:00:00;"9,0";"11,2";"0,0";"3,3";"7,5";"902,2";"3584";"20472,9";"933";"2,8"
11/11/2024 8:00:00;"8,9";"9,9";"0,0";"3,3";"7,5";"900,4";"3511";"20489,1";"930";"2,9"
11/11/2024 2:00:00;"8,9";"6,7";"0,0";"3,4";"7,6";"904,8";"3530";"20488,5";"931";"2,9"
10/11/2024 20:00:00;"9,1";"7,3";"0,0";"3,3";"7,6";"901,3";"3543";"20512,9";"929";"2,8"
10/11/2024 14:00:00;"9,1";"10,4";"0,0";"3,2";"7,4";"902,8";"3566";"20422,4";"933";"2,9"
10/11/2024 8:00:00;"9,0";"10,5";"0,0";"3,1";"7,5";"902,3";"3523";"20472,2";"932";"2,9"
10/11/2024 2:00:00;"9,1";"6,9";"0,0";"3,1";"7,3";"902,6";"3515";"20482,2";"929";"2,9"
9/11/2024 20:00:00;"9,2";"5,2";"0,0";"3,1";"8,2";"903,8";"3531";"20450,0";"930";"2,8"
9/11/2024 14:00:00;"9,1";"9,9";"0,0";"3,3";"8,1";"902,1";"3575";"20466,6";"932";"2,8"
9/11/2024 8:00:00;"9,1";"5,8";"0,0";"3,4";"7,8";"900,6";"3508";"20505,9";"927";"2,9"
9/11/2024 2:00:00;"9,2";"4,1";"0,0";"3,5";"7,7";"903,6";"3515";"20465,5";"928";"2,9"
8/11/2024 20:00:00;"9,2";"4,9";"0,0";"3,5";"7,7";"903,2";"3545";"20471,6";"928";"2,9"
8/11/2024 14:00:00;"9,2";"9,6";"0,0";"3,4";"7,8";"904,8";"3579";"20474,7";"935";"2,8"
8/11/2024 8:00:00;"9,1";"9,4";"0,0";"3,5";"7,1";"902,0";"3502";"20498,3";"931";"2,8"
8/11/2024 2:00:00;"9,1";"5,5";"0,0";"3,4";"7,1";"901,5";"3493";"20459,1";"927";"2,8"
7/11/2024 20:00:00;"9,2";"11,7";"0,0";"3,4";"7,6";"902,0";"3511";"20470,4";"934";"2,7"
7/11/2024 14:00:00;"9,1";"10,7";"0,0";"3,4";"7,4";"903,6";"3581";"20489,4";"934";"2,7"
7/11/2024 8:00:00;"9,1";"10,9";"0,0";"3,4";"7,4";"900,8";"3526";"20449,5";"932";"2,8"
7/11/2024 2:00:00;"9,2";"8,0";"0,0";"3,4";"7,7";"904,7";"3508";"20430,4";"933";"2,9"
6/11/2024 20:00:00;"9,2";"7,0";"0,0";"3,4";"7,9";"902,5";"3540";"20413,7";"930";"2,9"
6/11/2024 14:00:00;"9,0";"10,0";"0,0";"3,4";"8,2";"901,6";"3574";"20441,6";"932";"2,8"
6/11/2024 8:00:00;"9,1";"6,7";"0,0";"3,4";"8,1";"900,8";"3528";"20466,6";"928";"2,9"
6/11/2024 2:00:00;"9,1";"5,0";"0,0";"3,4";"7,9";"901,6";"3504";"20445,1";"927";"2,9"
5/11/2024 20:00:00;"9,0";"4,3";"0,0";"3,4";"7,9";"902,4";"3541";"20475,3";"927";"2,8"
5/11/2024 14:00:00;"9,0";"10,0";"0,0";"3,3";"7,1";"902,5";"3563";"20391,7";"932";"2,8"
5/11/2024 8:00:00;"8,9";"5,6";"0,0";"3,4";"7,3";"899,2";"3493";"20488,4";"924";"2,8"
5/11/2024 2:00:00;"8,9";"4,4";"0,0";"3,4";"7,5";"899,3";"3491";"20435,6";"923";"2,8"
4/11/2024 20:00:00;"9,0";"4,9";"0,0";"3,3";"7,4";"899,5";"3502";"20409,3";"924";"2,7"
4/11/2024 14:00:00;"8,9";"9,9";"0,0";"3,3";"7,5";"900,9";"3558";"20428,9";"931";"2,7"
4/11/2024 8:00:00;"9,0";"6,2";"0,0";"3,2";"7,5";"915,4";"3549";"20483,5";"941";"2,7"
4/11/2024 2:00:00;"9,0";"5,7";"0,0";"3,4";"7,8";"899,6";"3513";"20462,4";"925";"2,7"
3/11/2024 20:00:00;"9,1";"6,5";"0,0";"3,5";"7,8";"899,1";"3538";"20451,7";"926";"2,7"
3/11/2024 14:00:00;"9,0";"10,1";"0,0";"3,7";"7,7";"900,5";"3562";"20465,4";"931";"2,7"
3/11/2024 8:00:00;"9,0";"10,5";"0,0";"3,6";"6,9";"899,6";"3517";"20373,5";"930";"2,8"
3/11/2024 2:00:00;"9,0";"8,5";"0,0";"3,5";"7,3";"899,0";"3511";"20383,8";"927";"2,8"
2/11/2024 20:00:00;"8,9";"11,3";"0,0";"3,4";"7,3";"899,6";"3512";"20419,3";"931";"2,6"
2/11/2024 14:00:00;"8,9";"10,2";"0,0";"3,2";"7,3";"901,3";"3545";"20461,8";"931";"2,4"
2/11/2024 8:00:00;"8,8";"10,3";"0,0";"3,3";"7,4";"898,9";"3483";"20492,1";"929";"2,5"
2/11/2024 2:00:00;"8,9";"7,6";"0,0";"3,2";"7,6";"901,1";"3480";"20452,5";"928";"2,7"
1/11/2024 20:00:00;"8,8";"9,1";"0,0";"3,2";"7,7";"899,6";"3522";"20427,1";"928";"2,6"
1/11/2024 14:00:00;"9,0";"9,3";"0,0";"3,1";"7,6";"897,9";"3539";"20426,3";"927";"2,6"
1/11/2024 8:00:00;"8,9";"7,4";"0,0";"3,0";"6,8";"900,0";"3524";"20422,9";"926";"2,7"
1/11/2024 2:00:00;"8,9";"6,7";"0,0";"3,1";"6,9";"899,9";"3493";"20423,3";"925";"2,7"
31/10/2024 20:00:00;"9,0";"7,3";"0,0";"3,2";"7,0";"898,8";"3515";"20446,0";"925";"2,7"
31/10/2024 14:00:00;"8,8";"10,6";"0,0";"3,3";"7,1";"900,6";"3552";"20440,8";"931";"2,7"
31/10/2024 8:00:00;"8,9";"10,2";"0,0";"3,4";"7,2";"900,4";"3498";"20417,8";"930";"2,8"
31/10/2024 2:00:00;"8,9";"13,6";"0,0";"3,4";"7,7";"898,8";"3491";"20391,4";"932";"2,8"
30/10/2024 20:00:00;"9,0";"7,0";"0,0";"3,3";"7,9";"897,8";"3513";"20411,6";"925";"2,8"
30/10/2024 14:00:00;"8,7";"11,9";"0,0";"3,2";"7,1";"900,6";"3560";"20382,8";"931";"2,8"
30/10/2024 8:00:00;"8,8";"9,9";"0,0";"3,1";"7,0";"899,0";"3516";"20429,5";"928";"2,7"
30/10/2024 2:00:00;"8,8";"6,3";"0,0";"3,2";"7,1";"897,6";"3516";"20423,2";"923";"2,7"
29/10/2024 20:00:00;"8,9";"9,4";"0,0";"3,1";"6,8";"897,7";"3516";"20409,0";"926";"2,7"
29/10/2024 14:00:00;"8,8";"9,3";"0,0";"2,9";"7,9";"897,7";"3533";"20404,5";"927";"2,5"
29/10/2024 8:00:00;"8,7";"10,3";"0,0";"3,0";"6,5";"895,5";"3480";"20471,1";"924";"2,4"
29/10/2024 2:00:00;"8,8";"10,4";"0,0";"3,2";"6,3";"899,1";"3499";"20581,3";"928";"2,2"
28/10/2024 20:00:00;"8,8";"10,2";"0,0";"3,4";"6,5";"898,1";"3520";"20520,5";"927";"2,4"
28/10/2024 14:00:00;"9,0";"8,1";"0,0";"3,6";"7,1";"898,8";"3503";"20501,2";"927";"2,7"
28/10/2024 8:00:00;"9,0";"8,0";"0,0";"3,7";"7,2";"898,8";"3470";"20374,9";"927";"2,8"
28/10/2024 2:00:00;"9,0";"6,6";"0,0";"3,7";"7,5";"899,4";"3484";"20382,3";"926";"2,8"
27/10/2024 20:00:00;"9,1";"12,0";"0,0";"3,6";"7,5";"901,7";"3521";"20392,3";"934";"2,8"
27/10/2024 14:00:00;"8,9";"11,7";"0,0";"3,4";"7,5";"883,9";"3511";"20406,0";"915";"2,8"
27/10/2024 8:00:00;"9,0";"9,6";"0,0";"3,4";"7,3";"899,8";"3493";"20396,7";"929";"2,8"
27/10/2024 2:00:00;"9,0";"8,4";"0,0";"3,5";"7,4";"900,4";"3492";"20349,7";"929";"2,9"
26/10/2024 20:00:00;"9,1";"8,6";"0,0";"3,5";"7,3";"899,1";"3520";"20323,4";"928";"2,9"
26/10/2024 14:00:00;"9,1";"10,3";"0,0";"3,5";"8,1";"900,9";"3547";"20332,7";"932";"2,9"
26/10/2024 8:00:00;"9,0";"5,6";"0,0";"3,7";"7,7";"898,6";"3462";"20386,9";"924";"2,9"
26/10/2024 2:00:00;"8,9";"7,1";"0,0";"3,9";"7,5";"898,1";"3482";"20389,0";"926";"2,9"
25/10/2024 20:00:00;"9,0";"8,5";"0,0";"3,9";"7,4";"897,7";"3496";"20320,1";"926";"2,9"
25/10/2024 14:00:00;"8,9";"11,4";"0,0";"3,8";"7,4";"897,1";"3532";"20320,8";"929";"2,8"
25/10/2024 8:00:00;"8,9";"9,2";"0,0";"3,7";"7,3";"895,1";"3476";"20382,6";"924";"2,7"
25/10/2024 2:00:00;"9,0";"7,3";"0,0";"3,6";"7,2";"897,2";"3474";"20407,6";"924";"2,6"
24/10/2024 20:00:00;"9,0";"8,1";"0,0";"3,5";"7,1";"898,6";"3506";"20404,5";"926";"2,6"
24/10/2024 14:00:00;"9,1";"10,8";"0,0";"3,4";"7,3";"898,1";"3536";"20389,6";"929";"2,6"
24/10/2024 8:00:00;"8,9";"8,1";"0,0";"3,3";"7,1";"894,9";"3460";"20342,5";"922";"2,6"
24/10/2024 2:00:00;"9,0";"7,0";"0,0";"3,5";"7,4";"895,7";"3465";"20370,2";"923";"2,7"
23/10/2024 20:00:00;"9,0";"5,5";"0,0";"3,5";"6,7";"898,2";"3472";"20379,9";"923";"2,7"
23/10/2024 14:00:00;"9,1";"6,7";"0,0";"3,6";"6,9";"897,3";"3474";"20402,2";"923";"2,7"
23/10/2024 8:00:00;"9,1";"8,1";"0,0";"3,7";"7,2";"897,6";"3464";"20388,8";"926";"2,6"
23/10/2024 2:00:00;"9,1";"7,5";"0,0";"3,7";"7,5";"897,2";"3475";"20382,8";"925";"2,7"
22/10/2024 20:00:00;"9,2";"5,5";"0,0";"3,8";"8,0";"898,6";"3492";"20303,4";"925";"2,6"
22/10/2024 14:00:00;"9,1";"10,2";"0,0";"3,8";"8,0";"897,1";"3532";"20333,3";"928";"2,5"
22/10/2024 8:00:00;"9,2";"11,0";"0,0";"3,7";"7,1";"895,9";"3449";"20319,2";"927";"2,5"
22/10/2024 2:00:00;"9,1";"8,2";"0,0";"3,6";"7,1";"898,5";"3455";"20383,7";"927";"2,5"
21/10/2024 20:00:00;"9,2";"5,3";"0,0";"3,7";"7,8";"899,5";"3485";"20319,2";"926";"2,4"
21/10/2024 14:00:00;"9,2";"10,0";"0,0";"3,7";"8,2";"898,2";"3532";"20326,7";"929";"2,4"
21/10/2024 8:00:00;"9,1";"7,2";"0,0";"3,7";"7,2";"899,3";"3451";"20386,1";"927";"2,2"
21/10/2024 2:00:00;"9,0";"7,4";"0,0";"3,6";"7,0";"896,4";"3459";"20411,5";"923";"2,1"
20/10/2024 20:00:00;"9,2";"7,9";"0,0";"3,7";"7,2";"897,1";"3483";"20413,8";"925";"2,1"
20/10/2024 14:00:00;"9,1";"9,6";"0,0";"3,7";"7,1";"899,6";"3540";"20400,0";"929";"2,1"
20/10/2024 8:00:00;"9,0";"6,4";"0,0";"3,7";"7,0";"897,0";"3471";"20396,6";"923";"2,2"
20/10/2024 2:00:00;"9,0";"8,8";"0,0";"3,7";"7,0";"900,3";"3492";"20408,1";"929";"2,3"
19/10/2024 20:00:00;"9,0";"8,2";"0,0";"3,9";"7,0";"897,7";"3497";"20393,4";"926";"2,5"
19/10/2024 14:00:00;"9,0";"9,1";"0,0";"4,1";"7,2";"900,8";"3541";"20305,6";"930";"2,6"
19/10/2024 8:00:00;"9,0";"8,6";"0,0";"4,2";"6,9";"897,9";"3476";"20359,1";"927";"2,7"
19/10/2024 2:00:00;"8,9";"6,9";"0,0";"4,3";"6,9";"897,0";"3474";"20305,7";"924";"2,7"
18/10/2024 20:00:00;"9,0";"7,2";"0,0";"4,3";"6,8";"899,3";"3509";"20280,8";"927";"2,7"
18/10/2024 14:00:00;"9,0";"8,1";"0,0";"4,4";"6,7";"895,6";"3504";"20224,8";"924";"2,7"
18/10/2024 8:00:00;"9,0";"5,5";"0,0";"4,3";"6,4";"897,7";"3479";"20306,2";"923";"2,7"
18/10/2024 2:00:00;"8,9";"6,4";"0,0";"4,2";"7,2";"896,5";"3477";"20326,0";"923";"2,7"
17/10/2024 20:00:00;"9,0";"12,6";"0,0";"4,1";"6,9";"899,2";"3524";"20225,6";"932";"2,6"
17/10/2024 14:00:00;"9,0";"8,2";"0,0";"4,2";"6,5";"897,5";"3529";"20241,3";"925";"2,7"
17/10/2024 8:00:00;"8,9";"10,6";"0,0";"4,2";"6,4";"898,0";"3513";"20266,6";"928";"2,6"
17/10/2024 2:00:00;"8,9";"7,9";"0,0";"4,3";"6,2";"896,3";"3476";"20310,1";"924";"2,7"
16/10/2024 20:00:00;"8,9";"8,3";"0,0";"4,4";"6,4";"897,8";"3514";"20244,3";"926";"2,7"
16/10/2024 14:00:00;"8,9";"9,0";"0,0";"4,3";"6,6";"897,7";"3519";"20190,5";"927";"2,7"
16/10/2024 8:00:00;"8,7";"5,9";"0,0";"4,2";"6,6";"896,0";"3477";"20332,7";"921";"2,7"
16/10/2024 2:00:00;"8,8";"6,1";"0,0";"4,1";"6,9";"897,0";"3485";"20323,4";"923";"2,7"
15/10/2024 20:00:00;"8,8";"7,1";"0,0";"4,1";"7,5";"896,2";"3520";"20288,4";"924";"2,8"
15/10/2024 14:00:00;"8,8";"11,7";"0,0";"4,3";"7,6";"896,7";"3564";"20252,3";"929";"2,8"
15/10/2024 8:00:00;"8,7";"7,3";"0,0";"4,2";"6,9";"895,3";"3497";"20355,8";"922";"2,8"
15/10/2024 2:00:00;"8,7";"5,2";"0,0";"4,3";"6,9";"895,0";"3503";"20354,3";"920";"3,0"
14/10/2024 20:00:00;"8,9";"6,3";"0,0";"4,5";"8,0";"896,9";"3537";"20297,5";"925";"3,0"
14/10/2024 14:00:00;"8,8";"9,9";"0,0";"4,4";"8,0";"898,4";"3575";"20289,3";"929";"3,1"
14/10/2024 8:00:00;"8,7";"6,4";"0,0";"4,5";"7,6";"893,8";"3515";"20231,1";"921";"3,5"
14/10/2024 2:00:00;"8,8";"6,8";"0,0";"4,5";"7,6";"898,7";"3544";"20173,6";"926";"3,7"
13/10/2024 20:00:00;"8,9";"8,3";"0,0";"4,4";"7,5";"893,9";"3533";"20122,5";"923";"3,6"
13/10/2024 14:00:00;"8,7";"10,1";"0,0";"4,1";"7,8";"894,2";"3534";"20140,7";"925";"3,2"
13/10/2024 8:00:00;"8,8";"11,2";"0,0";"3,8";"6,8";"892,6";"3477";"20301,1";"923";"2,7"
13/10/2024 2:00:00;"8,7";"6,0";"0,0";"3,9";"7,3";"893,2";"3461";"20320,1";"919";"2,7"
12/10/2024 20:00:00;"8,7";"8,3";"0,0";"4,1";"7,9";"893,1";"3469";"20255,7";"922";"2,7"
12/10/2024 14:00:00;"8,7";"9,2";"0,0";"4,1";"8,1";"892,9";"3504";"20271,1";"923";"2,6"
12/10/2024 8:00:00;"8,7";"10,3";"0,0";"4,2";"7,0";"890,6";"3457";"20301,7";"921";"2,7"
12/10/2024 2:00:00;"8,7";"6,7";"0,0";"4,3";"6,9";"894,3";"3463";"20324,2";"921";"2,7"
11/10/2024 20:00:00;"8,8";"8,8";"0,0";"4,4";"6,8";"892,0";"3484";"20241,8";"921";"2,7"
11/10/2024 14:00:00;"8,8";"11,5";"0,0";"4,4";"6,8";"893,5";"3524";"20195,6";"925";"2,9"
11/10/2024 8:00:00;"8,8";"9,3";"0,0";"4,3";"6,6";"894,2";"3461";"20293,5";"923";"2,7"
11/10/2024 2:00:00;"8,8";"5,8";"0,0";"4,4";"6,6";"892,9";"3440";"20264,5";"918";"2,7"
10/10/2024 20:00:00;"8,8";"6,4";"0,0";"4,5";"6,6";"894,1";"3487";"20156,5";"920";"2,8"
10/10/2024 14:00:00;"8,8";"11,1";"0,0";"4,2";"7,0";"894,0";"3507";"20256,7";"925";"2,6"
10/10/2024 8:00:00;"8,8";"9,7";"0,0";"3,9";"6,8";"890,8";"3425";"20250,2";"920";"2,5"
10/10/2024 2:00:00;"8,7";"5,2";"0,0";"3,8";"7,2";"891,0";"3420";"20302,7";"916";"2,5"
9/10/2024 20:00:00;"8,9";"8,2";"0,0";"3,8";"7,1";"892,4";"3455";"20233,4";"920";"2,5"
9/10/2024 14:00:00;"8,8";"12,0";"0,0";"4,1";"7,1";"892,5";"3508";"20235,6";"924";"2,6"
9/10/2024 8:00:00;"8,9";"8,1";"0,0";"3,9";"6,8";"890,4";"3423";"20275,8";"918";"2,6"
9/10/2024 2:00:00;"8,8";"5,9";"0,0";"3,8";"7,2";"894,7";"3437";"20303,2";"920";"2,7"
8/10/2024 20:00:00;"9,0";"5,4";"0,0";"3,8";"6,8";"893,8";"3462";"20275,7";"919";"2,7"
8/10/2024 14:00:00;"9,0";"6,8";"0,0";"3,6";"6,4";"893,0";"3463";"20238,4";"919";"2,7"
8/10/2024 8:00:00;"8,8";"6,8";"0,0";"3,6";"7,0";"890,9";"3438";"20234,5";"917";"2,7"
8/10/2024 2:00:00;"8,9";"6,5";"0,0";"3,7";"7,3";"894,1";"3460";"20248,9";"921";"2,7"
7/10/2024 20:00:00;"9,0";"6,4";"0,0";"3,7";"6,8";"893,4";"3472";"20264,3";"919";"2,7"
7/10/2024 14:00:00;"9,0";"11,5";"0,0";"3,7";"6,9";"895,0";"3497";"20162,6";"926";"2,7"
7/10/2024 8:00:00;"8,9";"5,9";"0,0";"3,6";"6,8";"893,3";"3436";"20251,4";"919";"2,7"
7/10/2024 2:00:00;"9,0";"6,7";"0,0";"3,7";"7,2";"892,0";"3438";"20209,0";"919";"2,7"
6/10/2024 20:00:00;"9,0";"6,4";"0,0";"3,7";"7,2";"892,7";"3450";"20196,9";"919";"2,7"
6/10/2024 14:00:00;"8,9";"5,1";"0,0";"3,6";"7,0";"893,3";"3476";"20176,0";"918";"2,5"
6/10/2024 8:00:00;"8,8";"7,0";"0,0";"3,6";"6,8";"891,1";"3415";"20281,4";"917";"2,5"
6/10/2024 2:00:00;"8,8";"6,0";"0,0";"3,6";"6,9";"891,6";"3431";"20213,5";"917";"2,6"
5/10/2024 20:00:00;"8,9";"8,7";"0,0";"3,7";"6,7";"892,9";"3437";"20189,4";"921";"2,5"
5/10/2024 14:00:00;"8,8";"12,0";"0,0";"3,7";"7,0";"893,9";"3492";"20208,7";"925";"2,5"
5/10/2024 8:00:00;"8,9";"9,0";"0,0";"3,6";"7,0";"892,4";"3432";"20236,8";"921";"2,5"
5/10/2024 2:00:00;"8,8";"5,9";"0,0";"3,7";"7,1";"891,3";"3424";"20269,8";"917";"2,5"
4/10/2024 20:00:00;"9,0";"7,3";"0,0";"3,7";"7,4";"892,0";"3457";"20230,7";"919";"2,5"
4/10/2024 14:00:00;"8,9";"11,2";"0,0";"3,7";"7,4";"891,8";"3509";"20287,7";"923";"2,5"
4/10/2024 8:00:00;"8,7";"7,4";"0,0";"3,6";"6,7";"892,5";"3429";"20229,8";"919";"2,5"
4/10/2024 2:00:00;"8,7";"7,2";"0,0";"3,5";"5,7";"892,2";"3445";"20204,6";"917";"2,6"
3/10/2024 20:00:00;"8,8";"6,8";"0,0";"3,5";"6,5";"892,6";"3451";"20194,2";"918";"2,5"
3/10/2024 14:00:00;"8,8";"10,6";"0,0";"3,4";"6,9";"890,7";"3497";"20202,0";"920";"2,5"
3/10/2024 8:00:00;"8,8";"7,2";"0,0";"3,4";"6,7";"889,7";"3450";"20249,4";"916";"2,5"
3/10/2024 2:00:00;"8,8";"7,1";"0,0";"3,4";"6,6";"893,7";"3459";"20238,3";"920";"2,5"
2/10/2024 20:00:00;"8,9";"6,2";"0,0";"3,4";"7,2";"891,6";"3460";"20198,4";"917";"2,6"
2/10/2024 14:00:00;"8,9";"10,3";"0,0";"3,4";"7,3";"893,5";"3509";"20188,9";"923";"2,5"
2/10/2024 8:00:00;"8,8";"10,2";"0,0";"3,2";"7,2";"892,3";"3442";"20244,4";"922";"2,6"
2/10/2024 2:00:00;"8,7";"6,1";"0,0";"3,2";"7,1";"893,1";"3453";"20276,4";"918";"2,6"
1/10/2024 20:00:00;"8,9";"6,7";"0,0";"3,2";"7,1";"892,6";"3471";"20136,1";"918";"2,7"
1/10/2024 14:00:00;"8,7";"11,0";"0,0";"3,2";"7,1";"891,7";"3496";"20126,1";"922";"2,6"
1/10/2024 8:00:00;"8,7";"11,6";"0,0";"3,2";"7,2";"890,3";"3439";"20240,9";"921";"2,6"
1/10/2024 2:00:00;"8,7";"6,2";"0,0";"3,3";"7,5";"891,1";"3442";"20238,3";"917";"2,7"
30/9/2024 20:00:00;"8,9";"4,4";"0,0";"3,4";"7,4";"892,9";"3476";"20090,8";"917";"2,8"
30/9/2024 14:00:00;"8,9";"10,7";"0,0";"3,4";"7,3";"892,4";"3486";"20145,4";"923";"2,6"
30/9/2024 8:00:00;"8,8";"8,1";"0,0";"3,3";"7,0";"890,4";"3439";"20151,0";"918";"2,6"
30/9/2024 2:00:00;"8,7";"6,3";"0,0";"3,3";"6,9";"891,1";"3430";"20174,9";"916";"2,6"
29/9/2024 20:00:00;"8,8";"4,4";"0,0";"3,3";"6,8";"890,8";"3437";"20204,5";"914";"2,5"
29/9/2024 14:00:00;"8,8";"7,1";"0,0";"3,3";"7,2";"891,3";"3484";"20193,9";"918";"2,5"
29/9/2024 8:00:00;"8,8";"4,6";"0,0";"3,2";"7,1";"890,6";"3420";"20195,4";"914";"2,5"
29/9/2024 2:00:00;"8,7";"6,0";"0,0";"3,2";"7,2";"891,2";"3424";"20187,0";"916";"2,5"
28/9/2024 20:00:00;"8,8";"5,8";"0,0";"3,2";"7,3";"890,0";"3433";"20174,2";"915";"2,5"
28/9/2024 14:00:00;"8,9";"5,2";"0,0";"3,3";"7,2";"890,9";"3456";"20226,1";"915";"2,6"
28/9/2024 8:00:00;"8,8";"7,7";"0,0";"3,4";"7,0";"889,8";"3423";"20174,0";"917";"2,5"
28/9/2024 2:00:00;"8,8";"3,7";"0,0";"3,6";"7,4";"891,5";"3429";"20210,3";"915";"2,6"
27/9/2024 20:00:00;"9,0";"10,4";"0,0";"3,8";"7,5";"891,4";"3456";"20116,6";"922";"2,6"
27/9/2024 14:00:00;"8,9";"10,5";"0,0";"3,7";"7,4";"891,8";"3508";"20152,5";"922";"2,5"
27/9/2024 8:00:00;"8,7";"5,2";"0,0";"3,8";"7,3";"890,1";"3428";"20185,7";"915";"2,6"
27/9/2024 2:00:00;"8,7";"4,4";"0,0";"3,7";"7,6";"892,8";"3445";"20158,9";"917";"2,6"
26/9/2024 20:00:00;"8,8";"5,8";"0,0";"3,5";"7,7";"891,2";"3462";"20092,0";"917";"2,6"
26/9/2024 14:00:00;"8,7";"9,1";"0,0";"3,3";"7,7";"890,0";"3495";"20104,8";"919";"2,5"
26/9/2024 8:00:00;"8,7";"6,0";"0,0";"3,3";"7,6";"890,6";"3432";"20179,9";"916";"2,6"
26/9/2024 2:00:00;"8,7";"4,6";"0,0";"3,3";"7,5";"893,4";"3438";"20161,6";"917";"2,6"
25/9/2024 20:00:00;"8,8";"7,2";"0,0";"3,4";"7,1";"892,3";"3468";"20097,3";"919";"2,6"
25/9/2024 14:00:00;"8,8";"10,0";"0,0";"3,5";"7,3";"891,2";"3499";"20098,4";"921";"2,5"
25/9/2024 8:00:00;"8,7";"7,4";"0,0";"3,5";"7,4";"890,0";"3453";"20162,0";"917";"2,6"
25/9/2024 2:00:00;"8,7";"6,2";"0,0";"3,4";"7,4";"891,3";"3446";"20114,7";"917";"2,6"
24/9/2024 20:00:00;"8,7";"10,8";"0,0";"3,4";"7,1";"888,1";"3465";"20137,2";"918";"2,6"
24/9/2024 14:00:00;"8,6";"10,5";"0,0";"3,4";"7,6";"890,3";"3504";"20132,6";"920";"2,6"
24/9/2024 8:00:00;"8,7";"9,8";"0,0";"3,3";"7,8";"888,7";"3470";"20120,6";"918";"2,7"
24/9/2024 2:00:00;"8,7";"6,8";"0,0";"3,4";"8,0";"892,3";"3459";"20149,5";"919";"2,7"
23/9/2024 20:00:00;"8,8";"7,8";"0,0";"3,4";"8,0";"890,1";"3483";"20108,9";"918";"2,7"
23/9/2024 14:00:00;"8,6";"10,7";"0,0";"3,4";"8,0";"892,7";"3516";"20082,6";"923";"2,7"
23/9/2024 8:00:00;"8,6";"10,4";"0,0";"3,5";"7,6";"889,6";"3474";"20126,5";"920";"2,8"
23/9/2024 2:00:00;"8,7";"4,9";"0,0";"3,7";"7,8";"891,7";"3509";"20128,6";"917";"3,0"
22/9/2024 20:00:00;"8,9";"4,8";"0,0";"3,7";"7,9";"890,4";"3507";"20025,3";"916";"3,1"
22/9/2024 14:00:00;"8,9";"9,3";"0,0";"3,6";"8,3";"891,0";"3522";"20033,9";"921";"2,9"
22/9/2024 8:00:00;"8,7";"4,2";"0,0";"3,3";"7,5";"887,4";"3455";"20121,2";"911";"2,8"
22/9/2024 2:00:00;"8,7";"4,5";"0,0";"3,3";"7,4";"889,2";"3448";"20017,9";"913";"3,2"
21/9/2024 20:00:00;"8,8";"10,0";"0,0";"3,1";"7,4";"890,7";"3475";"20007,8";"920";"2,7"
21/9/2024 14:00:00;"8,7";"10,6";"0,0";"3,1";"8,3";"888,5";"3492";"20112,0";"919";"2,4"
21/9/2024 8:00:00;"8,6";"5,4";"0,0";"3,1";"7,3";"887,6";"3395";"20167,4";"912";"2,4"
21/9/2024 2:00:00;"8,6";"5,1";"0,0";"3,0";"7,5";"890,4";"3415";"20125,7";"915";"2,6"
20/9/2024 20:00:00;"8,7";"6,8";"0,0";"3,2";"7,5";"887,7";"3459";"20117,4";"914";"2,6"
20/9/2024 14:00:00;"8,5";"9,4";"0,0";"3,4";"8,6";"886,2";"3488";"20044,7";"916";"2,6"
20/9/2024 8:00:00;"8,6";"8,3";"0,0";"3,5";"7,3";"888,3";"3442";"20047,8";"916";"2,6"
20/9/2024 2:00:00;"8,7";"5,0";"0,0";"3,5";"7,2";"889,3";"3435";"20025,2";"914";"2,7"
19/9/2024 20:00:00;"8,8";"5,5";"0,0";"3,5";"7,9";"888,1";"3454";"19997,3";"914";"2,6"
19/9/2024 14:00:00;"8,7";"9,6";"0,0";"3,4";"7,9";"888,7";"3487";"20093,4";"918";"2,5"
19/9/2024 8:00:00;"8,7";"7,9";"0,0";"3,4";"7,1";"890,2";"3435";"20085,1";"917";"2,6"
19/9/2024 2:00:00;"8,6";"5,9";"0,0";"3,5";"7,7";"888,4";"3418";"20045,2";"914";"2,6"
18/9/2024 20:00:00;"8,6";"9,5";"0,0";"3,3";"7,9";"887,9";"3453";"20040,9";"917";"2,5"
18/9/2024 14:00:00;"8,5";"9,4";"0,0";"3,3";"7,3";"887,2";"3474";"20053,9";"916";"2,4"
18/9/2024 8:00:00;"8,4";"11,5";"0,0";"3,3";"6,9";"886,7";"3407";"20090,3";"917";"2,4"
18/9/2024 2:00:00;"8,4";"4,7";"0,0";"3,5";"7,2";"886,3";"3411";"20062,9";"910";"2,5"
17/9/2024 20:00:00;"8,6";"7,9";"0,0";"3,7";"7,5";"889,0";"3462";"20047,8";"917";"2,5"
17/9/2024 14:00:00;"8,5";"9,4";"0,0";"3,6";"7,0";"887,8";"3484";"20036,8";"916";"2,5"
17/9/2024 8:00:00;"8,4";"9,1";"0,0";"3,7";"6,8";"887,2";"3439";"20064,1";"915";"2,6"
17/9/2024 2:00:00;"8,5";"6,1";"0,0";"4,2";"5,9";"889,9";"3455";"19984,5";"915";"2,7"
16/9/2024 14:00:00;"8,7";"15,8";"0,0";"3,6";"6,5";"887,7";"3433";"19992,8";"922";"2,1"
16/9/2024 8:00:00;"8,8";"5,5";"0,0";"4,0";"5,9";"885,8";"3361";"19994,0";"910";"2,0"
16/9/2024 2:00:00;"8,7";"5,7";"0,0";"3,8";"6,7";"884,3";"3359";"20019,6";"909";"2,0"
15/9/2024 20:00:00;"8,7";"7,9";"0,0";"3,8";"6,8";"886,3";"3388";"20145,7";"914";"2,0"
15/9/2024 14:00:00;"8,7";"10,1";"0,0";"3,8";"6,8";"887,2";"3443";"20111,1";"917";"2,0"
15/9/2024 8:00:00;"8,5";"5,3";"0,0";"3,7";"6,6";"885,2";"3363";"20171,1";"909";"2,0"
15/9/2024 2:00:00;"8,5";"7,9";"0,0";"3,7";"6,9";"886,7";"3396";"20179,7";"914";"2,0"
14/9/2024 20:00:00;"8,5";"7,1";"0,0";"3,7";"6,8";"877,5";"3406";"20150,6";"904";"2,0"
14/9/2024 14:00:00;"8,5";"11,4";"0,0";"3,6";"6,8";"886,3";"3463";"20114,7";"917";"2,0"
14/9/2024 8:00:00;"8,4";"9,5";"0,0";"3,6";"6,1";"887,3";"3414";"20162,0";"915";"2,0"
14/9/2024 2:00:00;"8,4";"9,0";"0,0";"3,7";"6,4";"886,8";"3416";"20149,2";"914";"2,0"
13/9/2024 20:00:00;"8,5";"9,6";"0,0";"3,6";"6,8";"888,6";"3445";"20166,2";"917";"2,0"
13/9/2024 14:00:00;"8,5";"11,3";"0,0";"3,5";"7,3";"889,1";"3490";"20124,6";"920";"2,1"
13/9/2024 8:00:00;"8,4";"5,0";"0,0";"3,5";"6,8";"887,6";"3423";"20142,5";"911";"2,2"
13/9/2024 2:00:00;"8,3";"7,3";"0,0";"3,5";"6,7";"888,1";"3433";"20127,8";"914";"2,2"
12/9/2024 20:00:00;"8,3";"8,7";"0,0";"3,4";"6,6";"888,7";"3466";"20078,7";"916";"2,3"
12/9/2024 14:00:00;"8,3";"9,9";"0,0";"3,5";"7,6";"889,3";"3504";"20070,4";"919";"2,4"
12/9/2024 8:00:00;"8,3";"7,7";"0,0";"3,6";"6,4";"887,9";"3456";"20063,1";"914";"2,5"
12/9/2024 2:00:00;"8,3";"6,7";"0,0";"3,6";"6,9";"887,4";"3462";"20039,2";"913";"2,6"
11/9/2024 20:00:00;"8,4";"7,3";"0,0";"3,7";"7,1";"889,4";"3504";"20022,6";"916";"2,7"
11/9/2024 14:00:00;"8,3";"9,0";"0,0";"3,8";"8,3";"887,8";"3531";"19911,4";"917";"2,7"
11/9/2024 8:00:00;"8,3";"6,4";"0,0";"3,8";"7,3";"889,0";"3483";"19965,9";"915";"2,8"
11/9/2024 2:00:00;"8,3";"4,4";"0,0";"4,0";"7,5";"891,3";"3496";"20023,4";"916";"3,0"
10/9/2024 20:00:00;"8,4";"5,5";"0,0";"4,1";"7,6";"892,5";"3529";"20060,3";"918";"3,1"
10/9/2024 14:00:00;"8,3";"10,7";"0,0";"4,1";"7,6";"889,2";"3553";"19927,1";"920";"3,3"
10/9/2024 8:00:00;"8,3";"9,5";"0,0";"4,0";"7,4";"890,3";"3530";"19933,8";"919";"3,5"
10/9/2024 2:00:00;"8,5";"7,4";"0,0";"3,9";"7,6";"887,9";"3541";"19912,1";"915";"3,3"
9/9/2024 20:00:00;"8,5";"8,3";"0,0";"3,8";"7,6";"889,2";"3496";"19899,0";"917";"3,0"
9/9/2024 14:00:00;"8,5";"8,8";"0,0";"3,7";"7,7";"888,3";"3499";"19974,9";"917";"2,8"
9/9/2024 8:00:00;"8,3";"6,2";"0,0";"3,8";"7,4";"885,7";"3438";"20020,0";"912";"2,6"
9/9/2024 2:00:00;"8,4";"5,4";"0,0";"4,0";"7,2";"887,4";"3453";"20054,8";"912";"2,8"
8/9/2024 20:00:00;"8,4";"4,7";"0,0";"3,9";"7,3";"886,6";"3482";"19958,5";"911";"2,8"
8/9/2024 14:00:00;"8,4";"10,1";"0,0";"3,8";"7,9";"888,0";"3523";"19970,2";"918";"2,7"
8/9/2024 8:00:00;"8,3";"6,0";"0,0";"3,7";"7,6";"888,7";"3436";"20001,2";"914";"2,6"
8/9/2024 2:00:00;"8,3";"4,5";"0,0";"3,6";"7,6";"887,7";"3458";"20023,1";"912";"2,7"
7/9/2024 20:00:00;"8,2";"8,4";"0,0";"3,8";"7,7";"889,3";"3494";"19976,1";"917";"2,8"
7/9/2024 14:00:00;"8,4";"10,1";"0,0";"4,2";"8,6";"890,2";"3539";"19910,3";"921";"2,8"
7/9/2024 2:00:00;"8,7";"5,5";"0,0";"4,1";"7,9";"887,8";"3472";"19922,9";"914";"3,1"
6/9/2024 20:00:00;"8,8";"6,9";"0,0";"4,1";"7,6";"888,6";"3496";"19877,1";"916";"3,0"
6/9/2024 14:00:00;"8,8";"10,8";"0,0";"4,1";"7,6";"888,2";"3520";"19915,9";"919";"2,7"
6/9/2024 8:00:00;"8,6";"7,3";"0,0";"4,0";"7,3";"886,4";"3463";"19960,4";"914";"2,8"
6/9/2024 2:00:00;"8,6";"7,5";"0,0";"4,1";"7,5";"885,5";"3467";"19997,9";"913";"2,9"
5/9/2024 20:00:00;"8,7";"5,7";"0,0";"4,2";"7,5";"886,9";"3482";"19934,2";"913";"2,9"
5/9/2024 14:00:00;"8,6";"11,4";"0,0";"4,1";"7,4";"887,0";"3508";"19937,6";"919";"2,8"
5/9/2024 8:00:00;"8,7";"9,5";"0,0";"4,0";"7,7";"886,7";"3431";"19928,6";"917";"2,7"
5/9/2024 2:00:00;"8,7";"5,1";"0,0";"4,0";"7,2";"887,0";"3449";"19951,7";"912";"2,6"
4/9/2024 20:00:00;"8,7";"5,2";"0,0";"4,1";"7,3";"889,1";"3482";"19938,7";"914";"2,7"
4/9/2024 14:00:00;"8,6";"8,9";"0,0";"4,0";"7,3";"886,2";"3485";"19851,9";"915";"2,8"
4/9/2024 8:00:00;"8,5";"7,2";"0,0";"4,0";"7,1";"886,5";"3437";"19956,9";"913";"2,7"
4/9/2024 2:00:00;"8,5";"8,1";"0,0";"4,0";"7,2";"887,7";"3454";"19950,7";"915";"2,8"
3/9/2024 20:00:00;"8,5";"4,7";"0,0";"3,9";"7,5";"887,0";"3477";"19965,8";"912";"2,7"
3/9/2024 14:00:00;"8,6";"9,6";"0,0";"3,9";"7,7";"889,0";"3503";"19928,5";"919";"2,8"
3/9/2024 8:00:00;"8,4";"6,2";"0,0";"3,9";"8,0";"887,4";"3453";"19888,2";"914";"3,0"
3/9/2024 2:00:00;"8,4";"6,5";"0,0";"3,9";"8,1";"886,5";"3466";"19882,9";"913";"2,9"
2/9/2024 20:00:00;"8,5";"5,1";"0,0";"4,0";"8,0";"885,7";"3471";"19895,5";"911";"2,9"
2/9/2024 14:00:00;"8,5";"8,7";"0,0";"4,0";"7,4";"887,6";"3486";"19895,5";"916";"2,9"
2/9/2024 8:00:00;"8,4";"6,5";"0,0";"4,0";"7,5";"885,8";"3437";"19947,2";"912";"2,9"
2/9/2024 2:00:00;"8,4";"4,8";"0,0";"4,1";"7,8";"885,9";"3442";"19896,1";"911";"3,0"
1/9/2024 20:00:00;"8,4";"8,3";"0,0";"4,2";"7,4";"885,8";"3455";"19874,1";"914";"3,0"
1/9/2024 14:00:00;"8,3";"7,7";"0,0";"4,3";"7,2";"884,7";"3465";"19869,8";"912";"2,9"
1/9/2024 8:00:00;"8,2";"6,8";"0,0";"4,3";"7,3";"884,4";"3413";"19905,5";"911";"2,9"
1/9/2024 2:00:00;"8,1";"5,8";"0,0";"4,3";"7,1";"884,3";"3441";"19898,7";"910";"2,8"
31/8/2024 20:00:00;"8,2";"7,7";"0,0";"4,3";"7,0";"884,8";"3466";"19903,6";"912";"2,7"
31/8/2024 14:00:00;"8,2";"8,1";"0,0";"4,3";"7,2";"884,1";"3463";"19885,7";"912";"2,7"
31/8/2024 8:00:00;"8,1";"5,3";"0,0";"4,3";"7,8";"885,6";"3445";"19974,6";"911";"2,7"
31/8/2024 2:00:00;"8,1";"5,4";"0,0";"4,3";"7,9";"882,8";"3437";"19939,4";"908";"2,9"
30/8/2024 20:00:00;"8,2";"5,4";"0,0";"4,3";"7,8";"883,1";"3462";"19866,4";"909";"2,9"
30/8/2024 14:00:00;"8,1";"10,0";"0,0";"4,2";"7,1";"881,0";"3473";"19884,4";"911";"2,9"
30/8/2024 8:00:00;"8,1";"5,2";"0,0";"4,3";"7,2";"881,6";"3441";"19895,8";"906";"2,9"
30/8/2024 2:00:00;"8,1";"6,4";"0,0";"4,4";"7,0";"882,2";"3446";"19842,3";"908";"3,0"
29/8/2024 20:00:00;"8,2";"6,4";"0,0";"4,5";"7,5";"884,2";"3458";"19883,9";"911";"3,0"
29/8/2024 14:00:00;"8,3";"10,2";"0,0";"4,3";"7,4";"884,0";"3480";"19847,0";"914";"3,0"
29/8/2024 8:00:00;"8,1";"5,2";"0,0";"4,2";"7,3";"880,8";"3428";"19829,4";"906";"3,1"
29/8/2024 2:00:00;"8,2";"6,1";"0,0";"4,2";"6,8";"883,2";"3442";"19820,6";"909";"3,1"
28/8/2024 20:00:00;"8,2";"6,3";"0,0";"4,3";"7,3";"882,2";"3445";"19886,0";"908";"2,9"
28/8/2024 14:00:00;"8,2";"8,6";"0,0";"4,3";"7,2";"880,3";"3469";"19819,6";"909";"2,9"
28/8/2024 8:00:00;"8,0";"6,6";"0,0";"4,3";"7,1";"880,7";"3416";"19850,1";"907";"2,8"
28/8/2024 2:00:00;"8,1";"5,7";"0,0";"4,4";"6,9";"883,7";"3428";"19855,2";"909";"2,9"
27/8/2024 20:00:00;"8,2";"11,2";"0,0";"4,3";"7,1";"883,5";"3456";"19845,2";"914";"2,9"
27/8/2024 14:00:00;"8,1";"11,9";"0,0";"4,1";"6,8";"882,6";"3482";"19842,2";"914";"3,0"
27/8/2024 8:00:00;"8,0";"8,8";"0,0";"4,2";"6,4";"881,9";"3437";"19774,2";"909";"3,3"
27/8/2024 2:00:00;"8,0";"5,3";"0,0";"4,4";"7,4";"879,6";"3434";"19809,8";"905";"3,4"
26/8/2024 20:00:00;"8,1";"5,9";"0,0";"4,3";"7,5";"880,7";"3446";"19749,4";"907";"3,3"
26/8/2024 14:00:00;"8,0";"10,9";"0,0";"4,2";"6,9";"878,8";"3447";"19710,9";"909";"3,1"
26/8/2024 8:00:00;"7,7";"5,0";"0,0";"4,0";"7,4";"879,6";"3403";"19772,3";"904";"2,7"
26/8/2024 2:00:00;"7,6";"6,7";"0,0";"3,8";"7,3";"877,7";"3374";"19905,7";"903";"2,1"
25/8/2024 20:00:00;"7,6";"5,1";"0,0";"4,0";"7,4";"876,8";"3365";"19957,8";"901";"2,1"
25/8/2024 14:00:00;"8,1";"9,9";"0,0";"3,9";"7,4";"878,7";"3415";"19842,6";"908";"2,2"
25/8/2024 8:00:00;"7,9";"9,7";"0,0";"3,9";"7,4";"877,0";"3385";"19862,0";"906";"2,3"
25/8/2024 2:00:00;"7,9";"9,5";"0,0";"3,9";"7,5";"877,6";"3399";"19826,7";"906";"2,3"
24/8/2024 20:00:00;"8,0";"9,6";"0,0";"4,1";"7,7";"878,7";"3418";"19773,1";"908";"2,4"
24/8/2024 14:00:00;"7,8";"10,8";"0,0";"4,0";"7,2";"879,3";"3438";"19758,1";"909";"2,4"
24/8/2024 8:00:00;"7,8";"7,7";"0,0";"3,8";"7,7";"882,3";"3410";"19711,7";"909";"2,4"
23/8/2024 20:00:00;"9,4";"4,9";"0,0";"3,8";"7,5";"880,9";"3421";"19827,8";"907";"2,5"
23/8/2024 14:00:00;"9,5";"8,9";"0,0";"3,9";"7,6";"878,7";"3434";"19812,6";"909";"2,4"
23/8/2024 8:00:00;"9,4";"10,0";"0,0";"3,8";"7,4";"880,0";"3387";"19767,0";"911";"2,4"
23/8/2024 2:00:00;"9,4";"5,1";"0,0";"3,8";"7,5";"879,6";"3387";"19794,2";"906";"2,4"
22/8/2024 20:00:00;"9,6";"5,5";"0,0";"3,8";"7,7";"882,5";"3418";"19778,2";"909";"2,3"
22/8/2024 14:00:00;"9,5";"9,9";"0,0";"3,8";"8,0";"882,0";"3449";"19782,9";"913";"2,2"
22/8/2024 8:00:00;"9,4";"5,1";"0,0";"3,8";"6,9";"879,2";"3377";"19835,4";"904";"2,2"
22/8/2024 2:00:00;"9,5";"4,6";"0,0";"3,8";"7,4";"883,0";"3398";"19809,1";"908";"2,3"
21/8/2024 20:00:00;"9,6";"4,0";"0,0";"3,7";"7,4";"881,5";"3421";"19799,8";"906";"2,1"
21/8/2024 14:00:00;"9,5";"10,6";"0,0";"3,6";"6,8";"879,9";"3439";"19772,8";"910";"2,0"
21/8/2024 8:00:00;"9,3";"11,6";"0,0";"3,4";"6,6";"878,4";"3362";"19869,4";"909";"2,0"
21/8/2024 2:00:00;"9,3";"4,2";"0,0";"3,4";"6,8";"880,4";"3387";"19928,2";"904";"2,0"
20/8/2024 20:00:00;"9,4";"3,9";"0,0";"3,4";"7,0";"880,9";"3398";"19840,1";"905";"2,0"
20/8/2024 14:00:00;"9,4";"7,3";"0,0";"3,3";"7,1";"881,0";"3434";"19909,3";"908";"2,0"
20/8/2024 8:00:00;"9,2";"4,2";"0,0";"3,4";"7,1";"880,5";"3394";"19891,6";"904";"2,0"
20/8/2024 2:00:00;"9,3";"4,3";"0,0";"3,5";"7,1";"881,6";"3421";"19934,7";"906";"2,0"
19/8/2024 20:00:00;"9,4";"4,1";"0,0";"3,7";"7,2";"882,5";"3445";"19912,4";"907";"2,1"
19/8/2024 14:00:00;"9,4";"6,7";"0,0";"3,8";"7,4";"882,9";"3470";"19837,7";"910";"2,3"
19/8/2024 8:00:00;"9,4";"7,2";"0,0";"3,8";"7,5";"881,1";"3433";"19746,1";"909";"2,6"
19/8/2024 2:00:00;"9,4";"5,0";"0,0";"3,8";"6,9";"881,8";"3443";"19803,3";"907";"2,7"
18/8/2024 20:00:00;"9,5";"5,3";"0,0";"3,7";"7,1";"881,0";"3457";"19727,8";"907";"2,7"
18/8/2024 14:00:00;"9,5";"9,7";"0,0";"3,7";"7,5";"883,3";"3499";"19741,8";"914";"2,6"
18/8/2024 8:00:00;"9,3";"6,3";"0,0";"3,7";"7,5";"881,8";"3438";"19777,2";"909";"2,6"
18/8/2024 2:00:00;"9,4";"6,5";"0,0";"3,8";"7,3";"882,2";"3452";"19784,2";"909";"2,6"
17/8/2024 20:00:00;"9,5";"5,4";"0,0";"3,8";"7,6";"884,1";"3482";"19696,2";"910";"2,6"
17/8/2024 14:00:00;"9,5";"9,5";"0,0";"3,8";"7,5";"883,7";"3499";"19751,8";"914";"2,6"
17/8/2024 8:00:00;"9,3";"7,2";"0,0";"3,8";"7,6";"882,8";"3477";"19712,4";"911";"2,8"
17/8/2024 2:00:00;"9,4";"5,6";"0,0";"3,9";"7,5";"883,0";"3487";"19709,0";"909";"2,8"
16/8/2024 20:00:00;"9,5";"3,7";"0,0";"3,9";"7,2";"882,4";"3471";"19702,2";"907";"2,6"
16/8/2024 14:00:00;"9,5";"10,1";"0,0";"3,9";"6,9";"879,9";"3475";"19747,5";"910";"2,5"
16/8/2024 8:00:00;"9,5";"9,7";"0,0";"3,9";"6,8";"880,5";"3438";"19694,9";"910";"2,6"
16/8/2024 2:00:00;"9,5";"5,2";"0,0";"3,8";"6,9";"884,1";"3445";"19733,7";"909";"2,6"
15/8/2024 20:00:00;"9,6";"5,5";"0,0";"3,7";"7,6";"882,9";"3466";"19696,4";"909";"2,6"
15/8/2024 14:00:00;"9,5";"8,2";"0,0";"3,7";"7,3";"881,8";"3478";"19767,3";"910";"2,6"
15/8/2024 8:00:00;"9,6";"3,8";"0,0";"3,9";"7,2";"881,7";"3422";"19737,2";"906";"2,6"
15/8/2024 2:00:00;"9,6";"4,9";"0,0";"4,1";"7,3";"882,3";"3441";"19673,7";"908";"2,7"
14/8/2024 20:00:00;"9,7";"3,8";"0,0";"4,0";"7,2";"883,4";"3476";"19727,2";"908";"2,7"
14/8/2024 14:00:00;"9,6";"9,3";"0,0";"3,8";"8,2";"882,2";"3500";"19716,4";"913";"2,7"
14/8/2024 8:00:00;"9,5";"6,8";"0,0";"3,9";"8,3";"882,1";"3441";"19687,7";"911";"2,7"
14/8/2024 2:00:00;"9,5";"6,2";"0,0";"4,0";"8,2";"882,3";"3458";"19721,0";"910";"2,8"
13/8/2024 20:00:00;"9,6";"4,9";"0,0";"4,1";"7,8";"883,1";"3489";"19694,6";"910";"2,8"
13/8/2024 14:00:00;"9,6";"9,5";"0,0";"4,2";"7,7";"884,0";"3500";"19673,6";"915";"2,8"
13/8/2024 8:00:00;"9,6";"8,7";"0,0";"4,1";"7,9";"883,6";"3462";"19685,2";"914";"2,9"
13/8/2024 2:00:00;"9,5";"6,3";"0,0";"4,1";"7,9";"879,6";"3451";"19682,7";"907";"2,8"
12/8/2024 20:00:00;"9,7";"6,2";"0,0";"4,2";"7,4";"881,2";"3467";"19708,1";"909";"2,8"
12/8/2024 14:00:00;"9,6";"9,9";"0,0";"4,3";"7,2";"881,2";"3486";"19669,3";"912";"2,7"
12/8/2024 8:00:00;"9,5";"10,3";"0,0";"4,3";"7,1";"879,6";"3429";"19681,4";"911";"2,7"
12/8/2024 2:00:00;"9,6";"5,8";"0,0";"4,5";"7,4";"881,7";"3433";"19689,9";"909";"2,6"
11/8/2024 20:00:00;"9,7";"5,6";"0,0";"4,8";"8,0";"881,4";"3466";"19699,6";"909";"2,6"
11/8/2024 14:00:00;"9,6";"7,7";"0,0";"4,7";"8,1";"880,5";"3479";"19753,1";"911";"2,6"
11/8/2024 8:00:00;"9,5";"5,0";"0,0";"4,7";"7,6";"879,4";"3426";"19723,4";"906";"2,7"
11/8/2024 2:00:00;"9,5";"6,3";"0,0";"4,8";"7,6";"879,0";"3441";"19673,9";"907";"2,8"
10/8/2024 20:00:00;"9,7";"4,7";"0,0";"4,8";"7,7";"882,2";"3488";"19662,4";"909";"2,9"
10/8/2024 14:00:00;"9,6";"9,8";"0,0";"4,7";"7,5";"880,3";"3493";"19650,5";"912";"2,8"
10/8/2024 8:00:00;"9,5";"8,5";"0,0";"4,5";"7,6";"879,3";"3456";"19684,4";"909";"2,9"
10/8/2024 2:00:00;"9,6";"9,9";"0,0";"4,5";"7,8";"883,0";"3476";"19540,6";"915";"3,2"
9/8/2024 20:00:00;"9,6";"13,5";"0,0";"4,4";"7,7";"878,8";"3421";"19697,1";"914";"2,6"
9/8/2024 14:00:00;"9,6";"5,8";"0,0";"4,4";"7,7";"879,3";"3447";"19688,6";"907";"2,6"
9/8/2024 8:00:00;"9,5";"6,0";"0,0";"4,5";"7,3";"879,0";"3414";"19650,7";"906";"2,7"
9/8/2024 2:00:00;"9,5";"4,3";"0,0";"4,4";"7,4";"879,6";"3432";"19642,9";"905";"2,8"
8/8/2024 20:00:00;"9,6";"7,0";"0,0";"4,4";"7,5";"879,4";"3464";"19560,9";"908";"2,8"
8/8/2024 14:00:00;"9,5";"10,2";"0,0";"4,4";"7,6";"879,5";"3475";"19649,5";"911";"2,8"
8/8/2024 8:00:00;"9,5";"4,3";"0,0";"4,2";"7,7";"879,4";"3427";"19598,6";"905";"3,0"
8/8/2024 2:00:00;"9,5";"4,4";"0,0";"4,1";"7,6";"878,9";"3438";"19605,0";"905";"2,9"
7/8/2024 20:00:00;"9,6";"4,0";"0,0";"4,2";"7,3";"878,0";"3457";"19600,8";"903";"2,8"
7/8/2024 14:00:00;"9,5";"9,4";"0,0";"4,2";"7,2";"879,1";"3484";"19633,1";"909";"2,7"
7/8/2024 8:00:00;"9,6";"8,4";"0,0";"4,3";"7,2";"877,4";"3421";"19586,1";"907";"2,9"
7/8/2024 2:00:00;"9,5";"7,6";"0,0";"4,5";"7,5";"878,6";"3428";"19591,6";"908";"2,8"
6/8/2024 20:00:00;"9,7";"5,0";"0,0";"4,6";"7,5";"879,9";"3464";"19599,5";"907";"2,8"
6/8/2024 14:00:00;"9,6";"9,7";"0,0";"4,6";"7,5";"878,3";"3480";"19656,4";"910";"2,8"
6/8/2024 8:00:00;"9,6";"7,5";"0,0";"4,5";"7,6";"877,9";"3437";"19554,5";"907";"2,9"
6/8/2024 2:00:00;"9,5";"4,2";"0,0";"4,5";"7,5";"876,7";"3426";"19639,0";"902";"2,9"
5/8/2024 20:00:00;"9,6";"6,3";"0,0";"4,7";"7,9";"877,3";"3444";"19566,4";"906";"2,7"
5/8/2024 14:00:00;"9,6";"9,4";"0,0";"4,6";"8,1";"878,2";"3471";"19581,1";"910";"2,7"
5/8/2024 8:00:00;"9,5";"6,5";"0,0";"4,5";"7,1";"877,1";"3406";"19614,4";"905";"2,7"
5/8/2024 2:00:00;"9,5";"5,0";"0,0";"4,5";"7,4";"876,2";"3417";"19613,8";"903";"2,7"
4/8/2024 20:00:00;"9,6";"9,1";"0,0";"4,5";"7,7";"877,0";"3432";"19620,2";"908";"2,7"
4/8/2024 14:00:00;"9,7";"10,2";"0,0";"4,4";"7,9";"878,8";"3469";"19578,7";"911";"2,7"
4/8/2024 8:00:00;"9,6";"4,3";"0,0";"4,3";"7,6";"875,8";"3394";"19619,4";"902";"2,7"
4/8/2024 2:00:00;"9,5";"4,5";"0,0";"4,4";"7,6";"877,5";"3418";"19557,2";"903";"2,6"
3/8/2024 20:00:00;"9,5";"4,9";"0,0";"4,3";"7,2";"875,8";"3432";"19561,9";"902";"2,6"
3/8/2024 14:00:00;"9,4";"9,5";"0,0";"4,2";"7,1";"876,0";"3451";"19597,4";"906";"2,5"
3/8/2024 8:00:00;"9,3";"8,1";"0,0";"4,3";"7,1";"873,7";"3390";"19591,0";"902";"2,5"
3/8/2024 2:00:00;"9,4";"3,9";"0,0";"4,2";"7,1";"876,2";"3411";"19637,2";"901";"2,5"
2/8/2024 20:00:00;"9,4";"4,9";"0,0";"4,1";"7,3";"874,0";"3419";"19595,9";"900";"2,4"
2/8/2024 14:00:00;"9,3";"9,9";"0,0";"4,2";"6,9";"875,9";"3454";"19571,9";"906";"2,3"
2/8/2024 8:00:00;"9,4";"4,9";"0,0";"4,3";"6,7";"876,9";"3400";"19698,7";"902";"2,2"
2/8/2024 2:00:00;"9,5";"4,6";"0,0";"4,4";"6,8";"874,4";"3412";"19675,8";"900";"2,4"
1/8/2024 20:00:00;"9,7";"7,6";"0,0";"4,6";"7,2";"877,2";"3438";"19577,1";"906";"2,7"
1/8/2024 14:00:00;"9,7";"8,4";"0,0";"4,4";"7,2";"875,3";"3452";"19572,0";"905";"2,7"
1/8/2024 8:00:00;"9,6";"6,1";"0,0";"4,3";"7,2";"875,2";"3403";"19571,1";"902";"2,7"
1/8/2024 2:00:00;"9,5";"7,0";"0,0";"4,2";"7,2";"876,1";"3425";"19482,3";"904";"2,7"
31/7/2024 20:00:00;"9,6";"5,0";"0,0";"4,2";"7,2";"874,4";"3447";"19544,4";"900";"2,6"
31/7/2024 14:00:00;"9,6";"8,8";"0,0";"4,1";"7,9";"876,6";"3474";"19557,1";"907";"2,6"
31/7/2024 8:00:00;"9,6";"10,1";"0,0";"4,1";"6,8";"874,4";"3419";"19538,0";"905";"2,7"
31/7/2024 2:00:00;"9,6";"5,4";"0,0";"4,2";"7,6";"874,3";"3422";"19565,5";"901";"2,7"
30/7/2024 20:00:00;"9,7";"6,7";"0,0";"4,2";"7,6";"875,3";"3445";"19583,9";"903";"2,6"
30/7/2024 14:00:00;"9,8";"9,6";"0,0";"4,1";"7,7";"876,4";"3474";"19569,3";"908";"2,6"
30/7/2024 8:00:00;"9,6";"10,0";"0,0";"3,9";"6,6";"875,4";"3419";"19589,1";"906";"2,7"
30/7/2024 2:00:00;"9,5";"3,6";"0,0";"3,9";"6,5";"877,1";"3426";"19564,7";"901";"2,7"
29/7/2024 20:00:00;"9,6";"5,1";"0,0";"3,9";"7,5";"874,7";"3446";"19545,4";"901";"2,7"
29/7/2024 14:00:00;"9,7";"9,8";"0,0";"3,9";"7,7";"874,7";"3482";"19470,4";"906";"2,7"
29/7/2024 8:00:00;"9,6";"10,7";"0,0";"3,9";"7,1";"876,9";"3425";"19542,2";"908";"2,7"
29/7/2024 2:00:00;"9,6";"5,3";"0,0";"4,0";"7,6";"874,5";"3419";"19554,6";"901";"2,7"
28/7/2024 20:00:00;"9,7";"8,0";"0,0";"4,0";"8,1";"875,0";"3439";"19566,1";"905";"2,7"
28/7/2024 14:00:00;"9,8";"8,6";"0,0";"4,0";"8,9";"875,8";"3490";"19487,0";"907";"2,7"
28/7/2024 8:00:00;"9,5";"6,8";"0,0";"3,8";"7,5";"872,3";"3410";"19566,9";"900";"2,6"
28/7/2024 2:00:00;"9,4";"3,8";"0,0";"3,8";"7,3";"873,9";"3425";"19566,4";"898";"2,7"
27/7/2024 20:00:00;"9,6";"3,6";"0,0";"3,8";"7,2";"875,5";"3459";"19510,4";"900";"2,8"
27/7/2024 14:00:00;"9,5";"9,5";"0,0";"3,7";"7,0";"874,2";"3481";"19486,5";"904";"2,8"
27/7/2024 8:00:00;"9,5";"9,6";"0,0";"3,6";"6,9";"875,3";"3433";"19499,2";"905";"2,7"
27/7/2024 2:00:00;"9,5";"6,2";"0,0";"3,6";"6,9";"874,5";"3429";"19528,3";"901";"2,7"
26/7/2024 20:00:00;"9,7";"8,4";"0,0";"3,8";"6,9";"874,7";"3452";"19537,0";"903";"2,6"
26/7/2024 14:00:00;"9,7";"9,0";"0,0";"3,8";"7,9";"873,0";"3466";"19520,7";"903";"2,6"
26/7/2024 8:00:00;"9,7";"5,9";"0,0";"4,0";"7,9";"873,3";"3423";"19583,1";"901";"2,7"
26/7/2024 2:00:00;"9,7";"3,4";"0,0";"4,0";"7,7";"875,2";"3420";"19518,1";"900";"2,7"
25/7/2024 20:00:00;"9,8";"11,4";"0,0";"4,1";"7,7";"874,5";"3448";"19487,3";"908";"2,8"
25/7/2024 14:00:00;"9,7";"9,5";"0,0";"4,1";"7,4";"873,8";"3475";"19461,0";"905";"2,8"
25/7/2024 8:00:00;"9,7";"5,2";"0,0";"4,2";"7,3";"876,0";"3419";"19461,8";"902";"2,8"
25/7/2024 2:00:00;"9,6";"5,3";"0,0";"4,2";"6,9";"874,8";"3418";"19494,0";"901";"2,7"
24/7/2024 20:00:00;"9,7";"6,5";"0,0";"4,3";"6,8";"875,7";"3445";"19507,2";"903";"2,7"
24/7/2024 14:00:00;"9,6";"9,6";"0,0";"4,3";"8,1";"872,1";"3477";"19414,8";"904";"2,7"
24/7/2024 8:00:00;"9,5";"4,5";"0,0";"4,1";"6,8";"871,2";"3415";"19526,8";"896";"2,6"
24/7/2024 2:00:00;"9,5";"9,1";"0,0";"4,1";"7,0";"871,8";"3421";"19510,4";"902";"2,6"
23/7/2024 20:00:00;"9,6";"8,2";"0,0";"4,0";"7,0";"873,8";"3451";"19513,4";"903";"2,6"
23/7/2024 14:00:00;"9,6";"10,5";"0,0";"4,0";"7,3";"871,0";"3471";"19505,3";"902";"2,5"
23/7/2024 8:00:00;"9,5";"10,0";"0,0";"4,2";"7,6";"873,0";"3424";"19547,9";"904";"2,6"
23/7/2024 2:00:00;"9,6";"5,0";"0,0";"4,3";"7,7";"873,0";"3437";"19486,8";"900";"2,7"
22/7/2024 20:00:00;"9,8";"5,7";"0,0";"4,3";"7,7";"873,6";"3456";"19445,6";"901";"2,7"
22/7/2024 14:00:00;"9,6";"9,5";"0,0";"4,3";"8,0";"871,8";"3486";"19482,9";"903";"2,6"
22/7/2024 8:00:00;"9,5";"5,9";"0,0";"4,3";"7,7";"872,4";"3438";"19582,5";"900";"2,6"
22/7/2024 2:00:00;"9,5";"5,3";"0,0";"4,4";"7,7";"872,7";"3457";"19545,7";"900";"2,8"
21/7/2024 20:00:00;"9,6";"7,2";"0,0";"4,2";"7,5";"871,7";"3454";"19469,2";"900";"2,8"
21/7/2024 14:00:00;"9,7";"6,9";"0,0";"4,2";"7,4";"870,9";"3464";"19478,5";"899";"2,7"
21/7/2024 8:00:00;"9,5";"5,6";"0,0";"4,2";"7,5";"871,2";"3439";"19525,0";"898";"2,8"
21/7/2024 2:00:00;"9,6";"4,9";"0,0";"4,2";"7,5";"872,9";"3463";"19504,5";"899";"2,9"
20/7/2024 20:00:00;"9,7";"7,5";"0,0";"4,2";"8,2";"873,0";"3474";"19483,1";"903";"2,8"
20/7/2024 14:00:00;"9,7";"10,2";"0,0";"4,2";"7,9";"870,6";"3480";"19445,3";"902";"2,8"
