Timestamp;Hidrógeno (ppm);Metano (ppm);Acetileno (ppm);Etileno (ppm);Etano (ppm);Monóxido de carbono (ppm);Dióxido de carbono (ppm);Oxígeno (ppm);Gas combustible disuelto total (ppm);Agua (ppm)
20/7/2024 8:00:00;"9,5";"7,9";"0,0";"4,2";"7,9";"871,2";"3456";"19505,7";"901";"2,8"
20/7/2024 2:00:00;"9,6";"5,6";"0,0";"4,3";"8,1";"874,9";"3477";"19464,6";"902";"2,9"
19/7/2024 20:00:00;"9,8";"6,7";"0,0";"4,4";"7,7";"872,2";"3487";"19413,1";"901";"2,9"
19/7/2024 14:00:00;"9,7";"9,8";"0,0";"4,3";"7,2";"873,2";"3502";"19426,9";"904";"2,8"
19/7/2024 8:00:00;"9,6";"8,4";"0,0";"4,3";"6,9";"871,9";"3446";"19471,5";"901";"2,7"
19/7/2024 2:00:00;"9,6";"5,5";"0,0";"4,3";"7,0";"872,3";"3471";"19459,3";"899";"2,9"
18/7/2024 20:00:00;"9,7";"6,0";"0,0";"4,3";"7,8";"871,0";"3485";"19419,8";"899";"2,8"
18/7/2024 14:00:00;"9,7";"9,7";"0,0";"4,2";"7,0";"871,2";"3486";"19440,6";"902";"2,8"
18/7/2024 8:00:00;"9,6";"12,3";"0,0";"4,2";"6,9";"871,4";"3449";"19490,0";"904";"2,8"
18/7/2024 2:00:00;"9,6";"5,6";"0,0";"4,1";"6,8";"869,4";"3456";"19444,5";"896";"2,8"
17/7/2024 20:00:00;"9,7";"8,8";"0,0";"4,1";"6,9";"867,1";"3452";"19428,3";"897";"2,7"
17/7/2024 14:00:00;"9,7";"10,5";"0,0";"4,1";"7,2";"871,5";"3489";"19480,9";"903";"2,7"
17/7/2024 8:00:00;"9,6";"10,5";"0,0";"4,2";"7,6";"870,4";"3454";"19475,6";"902";"2,7"
17/7/2024 2:00:00;"9,7";"7,1";"0,0";"4,4";"7,7";"871,7";"3478";"19468,3";"901";"2,9"
16/7/2024 20:00:00;"9,8";"7,1";"0,0";"4,4";"7,7";"871,2";"3493";"19370,5";"900";"2,9"
16/7/2024 14:00:00;"9,7";"10,2";"0,0";"4,4";"7,5";"870,4";"3499";"19386,3";"902";"2,9"
16/7/2024 8:00:00;"9,7";"11,9";"0,0";"4,4";"7,3";"871,3";"3475";"19451,8";"905";"3,0"
16/7/2024 2:00:00;"9,7";"6,2";"0,0";"4,4";"7,5";"870,6";"3483";"19445,1";"899";"3,1"
15/7/2024 20:00:00;"9,8";"6,7";"0,0";"4,5";"8,5";"869,6";"3503";"19396,5";"899";"3,2"
15/7/2024 14:00:00;"9,8";"11,0";"0,0";"4,6";"8,5";"870,7";"3522";"19370,1";"905";"3,3"
15/7/2024 8:00:00;"9,8";"10,8";"0,0";"4,5";"7,9";"869,8";"3501";"19397,1";"903";"3,4"
15/7/2024 2:00:00;"9,9";"7,7";"0,0";"4,4";"8,1";"869,7";"3514";"19347,4";"900";"3,5"
14/7/2024 20:00:00;"9,9";"10,7";"0,0";"4,5";"8,1";"868,0";"3494";"19358,8";"901";"3,3"
14/7/2024 14:00:00;"9,8";"10,0";"0,0";"4,5";"9,0";"870,1";"3502";"19378,7";"903";"3,2"
14/7/2024 8:00:00;"9,8";"10,7";"0,0";"4,5";"8,0";"869,0";"3473";"19344,6";"902";"3,4"
14/7/2024 2:00:00;"9,9";"6,8";"0,0";"4,3";"7,7";"868,5";"3541";"19330,3";"897";"3,3"
13/7/2024 20:00:00;"9,8";"8,4";"0,0";"4,4";"7,5";"866,9";"3496";"19503,1";"897";"2,8"
13/7/2024 14:00:00;"9,8";"9,9";"0,0";"4,6";"9,1";"868,6";"3500";"19402,9";"902";"3,1"
13/7/2024 8:00:00;"9,8";"10,6";"0,0";"4,7";"8,1";"866,8";"3487";"19397,4";"900";"3,4"
13/7/2024 2:00:00;"9,9";"6,8";"0,0";"4,6";"8,0";"867,0";"3476";"19324,3";"896";"3,6"
12/7/2024 20:00:00;"9,9";"9,0";"0,0";"4,6";"9,1";"866,9";"3487";"19368,4";"899";"3,4"
12/7/2024 14:00:00;"9,7";"10,4";"0,0";"4,5";"9,0";"866,8";"3493";"19341,2";"900";"3,2"
12/7/2024 8:00:00;"9,7";"10,2";"0,0";"4,4";"7,9";"865,5";"3453";"19458,5";"898";"3,2"
12/7/2024 2:00:00;"9,7";"6,7";"0,0";"4,5";"8,0";"864,8";"3457";"19400,3";"894";"3,4"
11/7/2024 20:00:00;"9,8";"6,5";"0,0";"4,4";"8,0";"865,9";"3479";"19286,5";"895";"3,5"
11/7/2024 14:00:00;"9,6";"10,7";"0,0";"4,5";"8,3";"866,9";"3490";"19350,9";"900";"3,3"
11/7/2024 8:00:00;"9,6";"10,4";"0,0";"4,5";"8,2";"862,4";"3449";"19412,8";"895";"3,3"
11/7/2024 2:00:00;"9,7";"7,7";"0,0";"4,7";"8,2";"866,8";"3480";"19400,5";"897";"3,5"
10/7/2024 20:00:00;"9,8";"6,8";"0,0";"4,7";"8,4";"865,6";"3484";"19298,0";"895";"3,5"
10/7/2024 14:00:00;"9,6";"10,2";"0,0";"4,7";"8,4";"863,0";"3476";"19346,4";"896";"3,4"
10/7/2024 8:00:00;"9,6";"9,8";"0,0";"4,7";"8,2";"860,1";"3440";"19398,9";"892";"3,3"
10/7/2024 2:00:00;"9,5";"6,6";"0,0";"4,5";"8,0";"860,8";"3460";"19435,4";"889";"3,4"
9/7/2024 20:00:00;"9,7";"6,7";"0,0";"4,5";"7,9";"864,5";"3486";"19372,6";"893";"3,5"
9/7/2024 14:00:00;"9,6";"11,8";"0,0";"4,3";"7,9";"861,2";"3483";"19385,8";"895";"3,4"
9/7/2024 8:00:00;"9,5";"6,2";"0,0";"4,2";"8,1";"860,3";"3434";"19441,4";"888";"3,3"
9/7/2024 2:00:00;"9,5";"6,4";"0,0";"4,3";"8,6";"858,1";"3473";"19361,2";"887";"3,6"
8/7/2024 20:00:00;"9,7";"6,0";"0,0";"4,4";"8,8";"855,7";"3451";"19339,0";"885";"3,5"
8/7/2024 14:00:00;"9,5";"10,2";"0,0";"4,4";"9,6";"858,1";"3462";"19362,4";"892";"3,3"
8/7/2024 8:00:00;"9,4";"10,8";"0,0";"4,4";"8,1";"855,0";"3452";"19437,3";"888";"3,3"
8/7/2024 2:00:00;"9,5";"6,8";"0,0";"4,4";"8,6";"857,3";"3517";"19420,7";"887";"3,6"
7/7/2024 20:00:00;"9,6";"8,2";"0,0";"4,3";"8,7";"856,2";"3480";"19352,0";"887";"3,5"
7/7/2024 14:00:00;"9,6";"10,0";"0,0";"4,2";"8,9";"854,2";"3437";"19373,0";"887";"3,3"
7/7/2024 8:00:00;"9,4";"10,4";"0,0";"4,1";"7,8";"852,8";"3459";"19412,8";"885";"3,2"
7/7/2024 2:00:00;"9,4";"7,1";"0,0";"4,1";"7,7";"854,3";"3422";"19467,7";"883";"2,7"
6/7/2024 20:00:00;"9,4";"7,4";"0,0";"4,2";"8,2";"855,2";"3424";"19548,3";"884";"2,6"
6/7/2024 14:00:00;"9,5";"9,0";"0,0";"4,3";"9,0";"856,0";"3443";"19504,0";"888";"3,0"
6/7/2024 8:00:00;"9,5";"10,0";"0,0";"4,2";"8,4";"854,2";"3427";"19380,7";"886";"3,3"
6/7/2024 2:00:00;"9,5";"7,7";"0,0";"4,3";"8,2";"852,2";"3430";"19369,5";"882";"3,4"
5/7/2024 20:00:00;"9,6";"7,1";"0,0";"4,2";"8,7";"854,1";"3446";"19370,9";"884";"3,2"
5/7/2024 14:00:00;"9,4";"10,2";"0,0";"4,2";"8,8";"852,5";"3430";"19386,0";"885";"3,1"
5/7/2024 8:00:00;"9,4";"8,4";"0,0";"4,3";"8,3";"853,3";"3412";"19450,7";"884";"3,0"
5/7/2024 2:00:00;"9,3";"7,0";"0,0";"4,4";"8,4";"851,9";"3438";"19412,3";"881";"3,2"
4/7/2024 20:00:00;"9,4";"5,9";"0,0";"4,3";"8,7";"852,0";"3437";"19366,7";"880";"3,0"
4/7/2024 14:00:00;"9,4";"10,5";"0,0";"4,1";"8,2";"851,4";"3423";"19347,5";"884";"2,9"
4/7/2024 8:00:00;"9,2";"7,8";"0,0";"3,7";"7,6";"849,2";"3400";"19392,7";"877";"2,7"
4/7/2024 2:00:00;"9,0";"7,3";"0,0";"3,5";"7,2";"846,9";"3366";"19590,6";"874";"2,0"
3/7/2024 20:00:00;"9,0";"7,5";"0,0";"3,5";"6,9";"840,7";"3369";"19595,8";"868";"2,0"
3/7/2024 14:00:00;"9,1";"8,6";"0,0";"3,6";"6,9";"848,1";"3385";"19588,7";"876";"2,1"
3/7/2024 8:00:00;"9,1";"9,3";"0,0";"3,7";"6,8";"849,9";"3407";"19548,1";"879";"2,3"
3/7/2024 2:00:00;"9,2";"7,8";"0,0";"4,0";"7,1";"847,8";"3408";"19546,2";"876";"2,4"
2/7/2024 20:00:00;"9,3";"8,8";"0,0";"4,1";"6,7";"848,2";"3416";"19456,1";"877";"2,5"
2/7/2024 14:00:00;"9,4";"11,0";"0,0";"4,3";"7,4";"852,3";"3433";"19478,0";"884";"2,7"
2/7/2024 8:00:00;"9,3";"6,1";"0,0";"4,5";"7,7";"850,4";"3418";"19383,5";"878";"3,1"
2/7/2024 2:00:00;"9,3";"6,4";"0,0";"4,6";"8,4";"852,6";"3410";"19400,2";"881";"3,1"
1/7/2024 20:00:00;"9,4";"6,2";"0,0";"4,6";"8,5";"849,6";"3419";"19386,4";"878";"3,0"
1/7/2024 14:00:00;"9,4";"10,5";"0,0";"4,7";"8,1";"848,5";"3430";"19383,5";"881";"3,0"
1/7/2024 8:00:00;"9,3";"9,3";"0,0";"4,7";"7,8";"848,9";"3399";"19480,4";"880";"3,1"
1/7/2024 2:00:00;"9,3";"5,5";"0,0";"4,7";"9,0";"851,3";"3446";"19388,6";"880";"3,4"
30/6/2024 20:00:00;"9,5";"8,7";"0,0";"4,7";"8,2";"850,2";"3439";"19288,2";"881";"3,4"
30/6/2024 14:00:00;"9,4";"11,6";"0,0";"4,5";"7,7";"847,6";"3429";"19278,3";"881";"3,3"
30/6/2024 8:00:00;"9,3";"9,4";"0,0";"4,4";"7,9";"848,1";"3366";"19432,5";"879";"3,1"
30/6/2024 2:00:00;"9,4";"6,0";"0,0";"4,5";"8,1";"850,4";"3389";"19393,2";"878";"3,4"
29/6/2024 20:00:00;"9,4";"7,2";"0,0";"4,4";"8,2";"847,7";"3406";"19342,9";"877";"3,5"
29/6/2024 14:00:00;"9,4";"10,2";"0,0";"4,4";"8,1";"850,2";"3436";"19301,0";"882";"3,4"
29/6/2024 8:00:00;"9,2";"6,9";"0,0";"4,3";"7,2";"847,2";"3368";"19385,5";"875";"3,2"
29/6/2024 2:00:00;"9,2";"6,9";"0,0";"4,3";"7,2";"845,2";"3368";"19404,1";"873";"3,3"
28/6/2024 20:00:00;"9,2";"7,6";"0,0";"4,4";"8,3";"845,1";"3391";"19362,8";"875";"3,1"
28/6/2024 14:00:00;"9,2";"11,4";"0,0";"4,3";"8,2";"845,1";"3419";"19353,8";"878";"3,0"
28/6/2024 8:00:00;"9,0";"7,3";"0,0";"4,2";"8,4";"845,2";"3364";"19465,2";"874";"3,0"
28/6/2024 2:00:00;"9,1";"6,6";"0,0";"4,5";"8,7";"844,3";"3382";"19396,2";"873";"3,3"
27/6/2024 20:00:00;"9,2";"6,1";"0,0";"4,4";"8,6";"844,6";"3404";"19346,5";"873";"3,3"
27/6/2024 14:00:00;"9,2";"10,8";"0,0";"4,2";"8,6";"845,5";"3426";"19369,4";"878";"3,2"
27/6/2024 8:00:00;"8,9";"6,7";"0,0";"4,1";"8,0";"842,7";"3381";"19456,3";"870";"3,1"
27/6/2024 2:00:00;"9,0";"8,0";"0,0";"4,3";"8,0";"842,9";"3405";"19366,9";"872";"3,4"
26/6/2024 20:00:00;"9,0";"6,6";"0,0";"4,4";"7,8";"841,2";"3393";"19404,4";"869";"3,3"
26/6/2024 14:00:00;"9,1";"9,0";"0,0";"4,4";"9,2";"843,0";"3423";"19294,8";"875";"3,3"
26/6/2024 8:00:00;"8,9";"10,0";"0,0";"4,4";"7,6";"841,9";"3382";"19442,2";"873";"3,2"
26/6/2024 2:00:00;"8,9";"7,0";"0,0";"4,5";"8,9";"839,5";"3424";"19431,5";"869";"3,5"
25/6/2024 20:00:00;"9,1";"6,8";"0,0";"4,5";"8,8";"844,0";"3428";"19355,8";"873";"3,5"
25/6/2024 14:00:00;"9,1";"10,3";"0,0";"4,5";"8,6";"840,6";"3414";"19291,7";"873";"3,6"
25/6/2024 8:00:00;"9,0";"8,5";"0,0";"4,4";"8,0";"838,9";"3388";"19317,1";"869";"3,4"
25/6/2024 2:00:00;"9,0";"6,7";"0,0";"4,6";"7,9";"839,3";"3382";"19407,7";"868";"3,5"
24/6/2024 20:00:00;"9,1";"6,5";"0,0";"4,7";"7,9";"838,1";"3388";"19332,4";"866";"3,3"
24/6/2024 14:00:00;"9,0";"10,8";"0,0";"4,8";"8,1";"837,5";"3395";"19390,4";"870";"3,2"
24/6/2024 8:00:00;"8,9";"7,5";"0,0";"4,7";"7,6";"835,6";"3352";"19391,5";"864";"3,2"
24/6/2024 2:00:00;"9,0";"7,8";"0,0";"4,6";"7,5";"839,4";"3388";"19370,8";"868";"3,5"
23/6/2024 20:00:00;"9,0";"5,6";"0,0";"4,5";"8,2";"837,1";"3382";"19277,5";"864";"3,5"
23/6/2024 14:00:00;"9,0";"11,5";"0,0";"4,3";"8,1";"835,4";"3382";"19318,0";"868";"3,5"
23/6/2024 8:00:00;"8,9";"10,7";"0,0";"4,2";"7,8";"835,9";"3344";"19311,0";"867";"3,5"
23/6/2024 2:00:00;"8,8";"7,0";"0,0";"3,9";"7,9";"832,6";"3368";"19354,0";"860";"3,2"
22/6/2024 20:00:00;"8,7";"7,6";"0,0";"3,8";"7,0";"832,3";"3334";"19427,0";"859";"2,4"
22/6/2024 14:00:00;"8,8";"10,5";"0,0";"3,7";"7,2";"846,8";"3365";"19560,9";"877";"2,1"
22/6/2024 8:00:00;"8,5";"10,6";"0,0";"3,7";"6,2";"831,5";"3317";"19594,7";"861";"2,3"
22/6/2024 2:00:00;"8,6";"7,8";"0,0";"3,7";"7,4";"831,9";"3346";"19495,2";"859";"2,5"
21/6/2024 20:00:00;"8,7";"7,7";"0,0";"3,8";"7,2";"836,1";"3375";"19541,7";"863";"2,6"
21/6/2024 14:00:00;"8,6";"8,1";"0,0";"4,0";"7,4";"832,5";"3346";"19538,2";"861";"2,6"
21/6/2024 8:00:00;"8,7";"8,3";"0,0";"4,2";"7,3";"833,3";"3337";"19528,5";"862";"3,1"
21/6/2024 2:00:00;"8,7";"5,7";"0,0";"4,3";"8,6";"831,2";"3344";"19363,6";"858";"3,6"
20/6/2024 20:00:00;"8,7";"5,6";"0,0";"4,2";"7,6";"833,6";"3361";"19339,6";"860";"3,4"
20/6/2024 14:00:00;"8,7";"12,2";"0,0";"4,2";"7,6";"836,4";"3379";"19314,3";"869";"3,2"
20/6/2024 8:00:00;"8,5";"7,8";"0,0";"4,1";"7,7";"830,5";"3316";"19434,2";"859";"3,1"
20/6/2024 2:00:00;"8,4";"6,2";"0,0";"4,2";"7,9";"830,2";"3332";"19413,2";"857";"3,0"
19/6/2024 20:00:00;"8,4";"7,5";"0,0";"4,2";"8,5";"830,8";"3340";"19479,2";"859";"3,1"
19/6/2024 14:00:00;"9,2";"10,6";"0,0";"4,5";"9,0";"833,5";"3367";"19342,4";"867";"3,3"
19/6/2024 8:00:00;"9,1";"7,9";"0,0";"4,4";"8,9";"829,7";"3313";"19395,9";"860";"3,2"
19/6/2024 2:00:00;"9,1";"7,5";"0,0";"4,3";"8,9";"830,6";"3343";"19361,6";"860";"3,3"
18/6/2024 20:00:00;"9,1";"7,0";"0,0";"4,1";"8,5";"830,1";"3340";"19351,3";"859";"3,2"
18/6/2024 14:00:00;"9,1";"10,3";"0,0";"3,8";"8,1";"830,0";"3346";"19283,5";"861";"3,1"
18/6/2024 8:00:00;"9,0";"10,3";"0,0";"3,5";"7,8";"827,1";"3307";"19388,7";"858";"3,0"
18/6/2024 2:00:00;"9,0";"7,1";"0,0";"3,4";"7,7";"825,8";"3326";"19423,2";"853";"2,8"
17/6/2024 20:00:00;"9,1";"6,6";"0,0";"3,3";"7,4";"827,4";"3273";"19440,6";"854";"2,2"
17/6/2024 14:00:00;"8,8";"9,8";"0,0";"3,2";"7,5";"825,4";"3304";"19529,7";"855";"2,0"
17/6/2024 8:00:00;"8,7";"9,8";"0,0";"3,3";"7,8";"822,9";"3261";"19569,8";"853";"2,1"
17/6/2024 2:00:00;"8,8";"9,8";"0,0";"3,6";"8,0";"825,1";"3279";"19574,1";"855";"2,3"
16/6/2024 20:00:00;"8,9";"9,2";"0,0";"3,8";"8,2";"825,8";"3290";"19575,0";"856";"2,3"
16/6/2024 14:00:00;"8,9";"9,9";"0,0";"4,0";"8,1";"827,7";"3336";"19557,3";"859";"2,6"
16/6/2024 8:00:00;"8,9";"8,6";"0,0";"4,1";"8,3";"828,5";"3329";"19475,6";"858";"3,1"
16/6/2024 2:00:00;"9,0";"7,2";"0,0";"4,2";"8,3";"829,7";"3342";"19371,4";"858";"3,4"
15/6/2024 20:00:00;"9,2";"7,4";"0,0";"4,2";"8,2";"829,1";"3339";"19317,4";"858";"3,3"
15/6/2024 14:00:00;"9,0";"9,6";"0,0";"4,0";"8,2";"828,5";"3355";"19315,5";"859";"3,0"
15/6/2024 8:00:00;"8,8";"9,6";"0,0";"4,2";"7,9";"825,0";"3272";"19522,3";"855";"2,8"
15/6/2024 2:00:00;"8,9";"6,1";"0,0";"4,3";"8,1";"826,7";"3303";"19382,7";"854";"3,3"
14/6/2024 20:00:00;"9,0";"6,7";"0,0";"4,3";"8,0";"825,6";"3322";"19300,9";"854";"3,3"
14/6/2024 14:00:00;"8,9";"11,2";"0,0";"4,2";"8,4";"827,4";"3342";"19366,2";"860";"3,1"
14/6/2024 8:00:00;"8,8";"8,7";"0,0";"4,2";"8,3";"826,1";"3299";"19425,1";"856";"3,1"
14/6/2024 2:00:00;"8,8";"5,7";"0,0";"4,2";"8,5";"825,3";"3319";"19340,9";"853";"3,4"
13/6/2024 20:00:00;"8,9";"5,7";"0,0";"4,2";"9,0";"825,0";"3328";"19423,6";"853";"3,2"
13/6/2024 14:00:00;"8,9";"8,8";"0,0";"4,1";"8,6";"825,0";"3343";"19314,1";"855";"3,2"
13/6/2024 8:00:00;"8,8";"10,0";"0,0";"3,9";"7,9";"821,6";"3301";"19404,3";"852";"3,1"
13/6/2024 2:00:00;"8,8";"5,7";"0,0";"4,1";"8,3";"824,5";"3296";"19400,2";"851";"3,1"
12/6/2024 20:00:00;"8,9";"5,6";"0,0";"4,2";"8,5";"822,0";"3313";"19303,8";"849";"3,1"
12/6/2024 14:00:00;"8,8";"9,3";"0,0";"3,9";"8,0";"821,9";"3330";"19342,8";"852";"3,0"
12/6/2024 8:00:00;"8,7";"8,4";"0,0";"3,9";"7,3";"820,8";"3292";"19490,6";"849";"2,8"
12/6/2024 2:00:00;"8,6";"7,4";"0,0";"4,0";"8,6";"822,3";"3320";"19484,7";"851";"3,0"
11/6/2024 20:00:00;"8,8";"6,9";"0,0";"4,2";"8,8";"820,7";"3337";"19413,8";"849";"3,2"
11/6/2024 14:00:00;"8,9";"9,1";"0,0";"4,2";"9,1";"820,9";"3336";"19382,8";"852";"3,3"
11/6/2024 8:00:00;"8,7";"8,2";"0,0";"4,2";"8,1";"817,8";"3297";"19376,5";"847";"3,4"
11/6/2024 2:00:00;"8,7";"7,8";"0,0";"4,4";"8,5";"819,4";"3298";"19338,4";"849";"3,5"
10/6/2024 20:00:00;"8,9";"9,1";"0,0";"4,6";"8,8";"820,3";"3303";"19376,3";"852";"3,4"
10/6/2024 14:00:00;"8,7";"8,9";"0,0";"4,5";"8,8";"819,8";"3324";"19342,0";"851";"3,3"
10/6/2024 8:00:00;"8,6";"8,3";"0,0";"4,5";"8,2";"818,9";"3290";"19402,9";"849";"3,3"
10/6/2024 2:00:00;"8,6";"6,6";"0,0";"4,7";"8,2";"817,7";"3313";"19403,8";"846";"3,5"
9/6/2024 20:00:00;"8,7";"6,5";"0,0";"4,7";"8,1";"816,3";"3308";"19335,2";"844";"3,6"
9/6/2024 14:00:00;"8,7";"9,8";"0,0";"4,5";"8,0";"815,8";"3305";"19325,4";"847";"3,4"
9/6/2024 8:00:00;"8,5";"8,8";"0,0";"4,3";"7,5";"815,8";"3279";"19382,5";"845";"3,4"
9/6/2024 2:00:00;"8,5";"8,6";"0,0";"4,4";"7,5";"815,3";"3266";"19385,1";"844";"3,3"
8/6/2024 20:00:00;"8,6";"8,7";"0,0";"4,3";"7,3";"816,4";"3281";"19385,6";"845";"3,1"
8/6/2024 14:00:00;"8,5";"10,3";"0,0";"4,1";"7,6";"815,7";"3291";"19366,3";"846";"3,2"
8/6/2024 8:00:00;"8,4";"9,7";"0,0";"4,1";"8,0";"811,9";"3240";"19447,1";"842";"3,1"
8/6/2024 2:00:00;"8,4";"8,2";"0,0";"4,3";"8,0";"812,4";"3269";"19400,7";"841";"3,2"
7/6/2024 20:00:00;"8,4";"8,2";"0,0";"4,4";"7,7";"811,9";"3286";"19321,3";"841";"3,3"
7/6/2024 14:00:00;"8,3";"10,1";"0,0";"4,2";"7,6";"812,9";"3278";"19395,3";"843";"3,1"
7/6/2024 8:00:00;"8,2";"8,3";"0,0";"4,2";"7,4";"810,5";"3266";"19435,7";"839";"3,1"
7/6/2024 2:00:00;"8,2";"8,2";"0,0";"4,3";"7,4";"812,1";"3302";"19411,1";"840";"3,2"
6/6/2024 20:00:00;"8,2";"7,6";"0,0";"4,1";"7,4";"809,3";"3287";"19390,3";"837";"3,1"
6/6/2024 14:00:00;"8,1";"9,2";"0,0";"4,2";"7,8";"810,4";"3263";"19363,3";"840";"3,1"
6/6/2024 8:00:00;"8,1";"7,8";"0,0";"4,1";"7,6";"808,7";"3253";"19457,0";"836";"3,1"
6/6/2024 2:00:00;"8,1";"5,8";"0,0";"4,1";"7,6";"810,0";"3255";"19411,9";"836";"3,3"
5/6/2024 20:00:00;"8,1";"5,6";"0,0";"4,0";"7,4";"809,8";"3252";"19409,1";"835";"3,1"
5/6/2024 14:00:00;"8,1";"8,6";"0,0";"4,1";"7,8";"809,3";"3255";"19383,2";"838";"3,1"
5/6/2024 8:00:00;"8,0";"8,0";"0,0";"4,1";"7,4";"806,8";"3240";"19477,9";"834";"3,0"
5/6/2024 2:00:00;"8,0";"6,8";"0,0";"4,0";"7,4";"807,8";"3241";"19405,9";"834";"3,2"
4/6/2024 20:00:00;"8,1";"7,4";"0,0";"4,0";"7,5";"807,2";"3236";"19372,0";"834";"3,2"
4/6/2024 14:00:00;"8,0";"8,1";"0,0";"4,0";"7,6";"804,6";"3241";"19379,4";"832";"3,0"
4/6/2024 8:00:00;"8,0";"6,5";"0,0";"4,0";"7,7";"804,9";"3175";"19490,8";"831";"2,8"
4/6/2024 2:00:00;"8,0";"5,7";"0,0";"4,2";"8,0";"806,6";"3186";"19404,9";"832";"3,0"
3/6/2024 20:00:00;"8,0";"8,9";"0,0";"4,3";"8,2";"802,8";"3194";"19436,1";"832";"2,9"
3/6/2024 14:00:00;"8,0";"10,8";"0,0";"4,2";"8,1";"804,2";"3246";"19391,3";"835";"3,0"
3/6/2024 8:00:00;"7,9";"12,8";"0,0";"4,2";"7,5";"804,5";"3167";"19388,4";"837";"3,0"
3/6/2024 2:00:00;"7,9";"5,6";"0,0";"4,3";"8,3";"806,2";"3207";"19405,2";"832";"3,3"
2/6/2024 20:00:00;"8,0";"5,1";"0,0";"4,3";"8,8";"805,4";"3224";"19303,8";"832";"3,4"
2/6/2024 14:00:00;"7,8";"9,3";"0,0";"4,2";"8,8";"803,7";"3240";"19371,7";"834";"3,3"
2/6/2024 8:00:00;"7,7";"5,0";"0,0";"4,3";"8,5";"802,8";"3178";"19457,7";"828";"3,1"
2/6/2024 2:00:00;"7,8";"4,5";"0,0";"4,3";"8,7";"803,1";"3203";"19343,6";"828";"3,4"
1/6/2024 20:00:00;"7,7";"4,9";"0,0";"4,2";"9,0";"800,8";"3197";"19338,7";"827";"3,1"
1/6/2024 14:00:00;"7,7";"6,7";"0,0";"4,1";"9,1";"800,9";"3214";"19319,5";"828";"3,1"
1/6/2024 8:00:00;"7,6";"7,0";"0,0";"4,0";"8,9";"799,7";"3184";"19426,5";"827";"2,8"
1/6/2024 2:00:00;"7,5";"5,7";"0,0";"4,0";"9,0";"798,9";"3168";"19358,1";"825";"2,9"
31/5/2024 20:00:00;"7,4";"4,8";"0,0";"4,2";"9,0";"800,0";"3180";"19415,6";"825";"2,5"
31/5/2024 14:00:00;"7,4";"6,6";"0,0";"4,1";"10,2";"800,2";"3194";"19439,8";"828";"2,5"
31/5/2024 8:00:00;"7,2";"7,4";"0,0";"3,8";"7,0";"799,3";"3168";"19454,4";"825";"2,5"
31/5/2024 2:00:00;"7,1";"4,9";"0,0";"4,1";"7,5";"798,8";"3178";"19444,4";"822";"2,6"
30/5/2024 20:00:00;"7,0";"5,3";"0,0";"4,0";"6,7";"797,9";"3177";"19449,2";"821";"2,5"
30/5/2024 14:00:00;"6,8";"6,8";"0,0";"3,9";"6,6";"797,9";"3187";"19419,4";"822";"2,5"
29/5/2024 14:00:00;"8,4";"9,7";"0,0";"3,7";"7,0";"797,0";"3151";"19369,8";"826";"2,3"
29/5/2024 8:00:00;"8,5";"10,0";"0,0";"3,5";"6,6";"797,0";"3146";"19406,4";"826";"2,1"
29/5/2024 2:00:00;"8,5";"6,1";"0,0";"3,4";"6,5";"797,5";"3131";"19381,3";"822";"2,0"
28/5/2024 20:00:00;"8,4";"7,4";"0,0";"3,3";"6,4";"796,5";"3119";"19440,3";"822";"2,0"
28/5/2024 14:00:00;"8,3";"7,9";"0,0";"3,2";"6,7";"794,6";"3118";"19546,8";"821";"2,0"
28/5/2024 8:00:00;"8,2";"8,3";"0,0";"3,2";"6,9";"786,8";"3077";"19542,8";"813";"2,0"
28/5/2024 2:00:00;"8,3";"3,8";"0,0";"3,3";"6,8";"794,0";"3093";"19558,7";"816";"2,0"
27/5/2024 20:00:00;"8,3";"7,8";"0,0";"3,2";"6,9";"795,9";"3100";"19543,0";"822";"2,0"
27/5/2024 14:00:00;"8,3";"5,0";"0,0";"3,3";"7,0";"795,2";"3132";"19491,4";"819";"2,0"
27/5/2024 8:00:00;"8,2";"10,4";"0,0";"3,3";"7,0";"794,4";"3102";"19516,2";"823";"2,0"
27/5/2024 2:00:00;"8,1";"4,8";"0,0";"3,5";"7,3";"796,3";"3115";"19548,5";"820";"2,0"
26/5/2024 20:00:00;"8,0";"8,0";"0,0";"3,7";"7,7";"794,4";"3123";"19489,5";"822";"2,0"
26/5/2024 14:00:00;"7,9";"8,2";"0,0";"3,8";"7,9";"796,3";"3162";"19487,5";"824";"2,0"
26/5/2024 8:00:00;"8,1";"8,4";"0,0";"3,4";"7,9";"796,6";"3139";"19512,5";"824";"2,0"
26/5/2024 2:00:00;"8,2";"8,2";"0,0";"3,4";"8,0";"797,7";"3155";"19493,1";"825";"2,1"
25/5/2024 20:00:00;"8,1";"8,1";"0,0";"3,3";"7,9";"798,3";"3167";"19463,4";"826";"2,2"
25/5/2024 14:00:00;"8,0";"8,4";"0,0";"3,3";"7,6";"794,5";"3160";"19415,3";"822";"2,2"
25/5/2024 8:00:00;"7,9";"8,3";"0,0";"3,3";"8,1";"797,2";"3150";"19408,3";"825";"2,3"
25/5/2024 2:00:00;"7,6";"7,8";"0,0";"3,3";"8,3";"798,7";"3168";"19397,7";"826";"2,4"
24/5/2024 20:00:00;"8,6";"7,9";"0,0";"3,8";"7,7";"799,4";"3180";"19343,8";"828";"2,5"
24/5/2024 14:00:00;"8,2";"7,7";"0,0";"3,8";"7,6";"798,6";"3209";"19324,4";"826";"2,6"
24/5/2024 8:00:00;"9,1";"7,1";"0,0";"3,7";"8,4";"797,7";"3173";"19322,7";"826";"2,6"
24/5/2024 2:00:00;"10,0";"7,2";"0,0";"3,4";"7,3";"799,9";"3211";"19247,6";"828";"2,7"
23/5/2024 20:00:00;"10,3";"5,9";"0,0";"3,4";"7,8";"799,7";"3223";"19337,4";"827";"2,7"
23/5/2024 14:00:00;"10,3";"6,1";"0,0";"3,5";"8,0";"798,8";"3232";"19342,0";"827";"2,6"
23/5/2024 8:00:00;"9,9";"6,2";"0,0";"3,6";"7,3";"797,6";"3183";"19493,2";"825";"2,4"
23/5/2024 2:00:00;"10,0";"5,3";"0,0";"4,0";"7,8";"800,2";"3223";"19437,6";"827";"2,8"
22/5/2024 20:00:00;"10,2";"3,4";"0,0";"4,1";"7,9";"799,6";"3246";"19305,2";"825";"3,1"
22/5/2024 14:00:00;"10,3";"7,5";"0,0";"4,0";"7,8";"797,7";"3232";"19245,3";"827";"3,1"
22/5/2024 8:00:00;"10,1";"3,1";"0,0";"4,0";"7,8";"797,3";"3217";"19319,9";"822";"3,1"
22/5/2024 2:00:00;"10,0";"2,6";"0,0";"4,2";"8,3";"796,3";"3241";"19310,7";"822";"3,1"
21/5/2024 20:00:00;"10,3";"4,0";"0,0";"4,2";"8,1";"799,0";"3245";"19287,9";"826";"2,9"
21/5/2024 14:00:00;"10,1";"6,5";"0,0";"4,1";"8,5";"795,0";"3208";"19364,4";"824";"2,5"
21/5/2024 8:00:00;"9,9";"4,5";"0,0";"4,2";"7,7";"794,8";"3167";"19478,0";"821";"2,7"
21/5/2024 2:00:00;"10,0";"2,9";"0,0";"4,2";"8,1";"797,1";"3197";"19378,7";"822";"3,2"
20/5/2024 20:00:00;"10,1";"6,0";"0,0";"4,1";"8,1";"795,5";"3177";"19295,8";"824";"3,2"
20/5/2024 14:00:00;"10,2";"3,3";"0,0";"4,1";"8,0";"796,5";"3191";"19258,7";"822";"3,2"
20/5/2024 8:00:00;"10,1";"2,8";"0,0";"4,1";"9,0";"794,8";"3160";"19329,9";"821";"3,2"
20/5/2024 2:00:00;"10,1";"2,4";"0,0";"4,1";"8,8";"795,6";"3182";"19251,2";"821";"3,2"
19/5/2024 20:00:00;"10,2";"1,8";"0,0";"4,1";"8,3";"794,2";"3203";"19257,7";"819";"3,1"
19/5/2024 14:00:00;"10,1";"6,4";"0,0";"4,0";"7,9";"794,1";"3203";"19215,9";"823";"2,9"
19/5/2024 8:00:00;"10,0";"5,3";"0,0";"4,0";"7,6";"791,4";"3128";"19361,2";"818";"2,6"
19/5/2024 2:00:00;"10,0";"3,6";"0,0";"4,0";"7,6";"792,3";"3125";"19359,0";"817";"2,5"
18/5/2024 20:00:00;"10,2";"9,2";"0,0";"4,0";"8,0";"791,9";"3127";"19366,3";"823";"2,5"
18/5/2024 14:00:00;"10,1";"5,4";"0,0";"3,9";"7,6";"792,4";"3168";"19363,8";"819";"2,4"
18/5/2024 8:00:00;"10,0";"5,9";"0,0";"3,8";"7,6";"791,5";"3111";"19298,9";"819";"2,6"
18/5/2024 2:00:00;"10,2";"4,8";"0,0";"3,8";"7,5";"796,9";"3141";"19343,2";"823";"2,6"
17/5/2024 20:00:00;"10,1";"6,1";"0,0";"3,7";"7,8";"790,6";"3144";"19294,0";"818";"2,5"
17/5/2024 14:00:00;"10,1";"5,0";"0,0";"3,7";"7,2";"790,9";"3163";"19342,4";"817";"2,6"
17/5/2024 8:00:00;"10,0";"5,4";"0,0";"3,8";"7,1";"790,5";"3124";"19358,1";"817";"2,6"
17/5/2024 2:00:00;"10,0";"4,3";"0,0";"4,0";"7,3";"790,5";"3135";"19366,9";"816";"2,7"
16/5/2024 20:00:00;"10,1";"8,3";"0,0";"4,1";"7,1";"793,2";"3148";"19368,7";"823";"2,6"
16/5/2024 14:00:00;"10,0";"6,1";"0,0";"4,1";"7,1";"790,8";"3157";"19312,3";"818";"2,6"
16/5/2024 8:00:00;"10,0";"7,0";"0,0";"4,0";"7,4";"789,8";"3126";"19344,9";"818";"2,6"
16/5/2024 2:00:00;"10,0";"3,5";"0,0";"4,0";"7,3";"789,5";"3144";"19293,0";"814";"2,8"
15/5/2024 20:00:00;"10,1";"5,0";"0,0";"3,9";"7,2";"789,9";"3155";"19309,8";"816";"2,7"
15/5/2024 14:00:00;"10,0";"9,7";"0,0";"3,8";"7,3";"791,3";"3185";"19345,1";"822";"2,5"
15/5/2024 8:00:00;"10,1";"7,2";"0,0";"3,6";"7,5";"788,0";"3125";"19395,0";"816";"2,5"
15/5/2024 2:00:00;"10,1";"6,8";"0,0";"3,5";"7,6";"789,0";"3127";"19366,3";"817";"2,6"
14/5/2024 20:00:00;"10,1";"9,9";"0,0";"3,5";"7,4";"789,1";"3144";"19343,5";"820";"2,6"
14/5/2024 14:00:00;"10,2";"4,8";"0,0";"3,5";"8,3";"790,6";"3162";"19360,9";"817";"2,7"
14/5/2024 8:00:00;"10,1";"9,3";"0,0";"3,7";"7,7";"786,5";"3129";"19373,0";"817";"2,8"
14/5/2024 2:00:00;"10,1";"4,5";"0,0";"3,9";"7,7";"788,0";"3178";"19357,3";"814";"3,0"
13/5/2024 20:00:00;"10,5";"4,0";"0,0";"4,1";"7,8";"789,8";"3201";"19212,5";"816";"3,2"
13/5/2024 14:00:00;"10,3";"6,4";"0,0";"3,9";"7,5";"787,6";"3206";"19251,1";"816";"3,0"
13/5/2024 8:00:00;"10,1";"8,1";"0,0";"4,0";"7,8";"787,9";"3138";"19337,1";"818";"3,0"
13/5/2024 2:00:00;"10,2";"4,0";"0,0";"4,2";"8,3";"787,5";"3146";"19210,3";"814";"3,3"
12/5/2024 20:00:00;"10,3";"6,4";"0,0";"4,3";"8,6";"789,2";"3168";"19218,4";"819";"3,3"
12/5/2024 14:00:00;"10,3";"8,1";"0,0";"4,3";"9,0";"788,8";"3196";"19246,0";"820";"3,1"
12/5/2024 8:00:00;"10,1";"7,4";"0,0";"4,3";"9,0";"784,4";"3138";"19285,1";"815";"3,2"
12/5/2024 2:00:00;"10,2";"6,1";"0,0";"4,4";"8,8";"784,9";"3156";"19238,0";"814";"3,4"
11/5/2024 20:00:00;"10,4";"4,4";"0,0";"4,5";"8,7";"786,4";"3172";"19241,1";"814";"3,3"
11/5/2024 14:00:00;"10,3";"8,6";"0,0";"4,4";"8,6";"784,2";"3190";"19158,0";"816";"3,3"
11/5/2024 8:00:00;"10,1";"6,6";"0,0";"4,3";"8,3";"784,6";"3137";"19277,3";"814";"3,2"
11/5/2024 2:00:00;"10,1";"9,3";"0,0";"4,3";"8,4";"781,9";"3139";"19207,2";"814";"3,5"
10/5/2024 20:00:00;"10,3";"8,0";"0,0";"4,3";"8,5";"778,5";"3148";"19136,2";"810";"3,3"
10/5/2024 14:00:00;"10,3";"8,9";"0,0";"4,1";"8,2";"782,4";"3174";"19216,3";"814";"3,1"
10/5/2024 8:00:00;"9,9";"8,7";"0,0";"4,0";"7,2";"782,0";"3116";"19312,7";"812";"2,9"
10/5/2024 2:00:00;"9,9";"5,8";"0,0";"3,7";"7,5";"778,5";"3132";"19331,1";"805";"2,7"
9/5/2024 20:00:00;"10,1";"6,1";"0,0";"3,7";"7,7";"780,8";"3148";"19315,8";"808";"2,7"
9/5/2024 14:00:00;"10,2";"8,4";"0,0";"3,7";"7,9";"779,2";"3146";"19263,5";"809";"2,7"
9/5/2024 8:00:00;"9,9";"7,0";"0,0";"3,5";"7,6";"780,4";"3135";"19358,0";"808";"2,5"
9/5/2024 2:00:00;"9,8";"7,6";"0,0";"3,6";"7,8";"778,5";"3124";"19498,5";"807";"2,5"
8/5/2024 20:00:00;"10,0";"7,1";"0,0";"3,8";"8,1";"776,9";"3133";"19392,5";"806";"2,8"
8/5/2024 14:00:00;"10,2";"8,9";"0,0";"4,0";"8,5";"779,3";"3160";"19273,0";"811";"3,2"
8/5/2024 8:00:00;"10,0";"8,3";"0,0";"4,2";"8,3";"777,8";"3113";"19327,8";"809";"3,2"
8/5/2024 2:00:00;"10,2";"4,8";"0,0";"4,6";"8,8";"778,7";"3133";"19271,6";"807";"3,4"
7/5/2024 20:00:00;"10,3";"7,1";"0,0";"4,7";"8,8";"779,7";"3158";"19204,6";"811";"3,4"
7/5/2024 14:00:00;"10,1";"9,6";"0,0";"4,6";"8,5";"778,6";"3166";"19237,0";"811";"3,4"
7/5/2024 8:00:00;"10,0";"5,9";"0,0";"4,5";"7,9";"776,0";"3121";"19238,5";"804";"3,4"
7/5/2024 2:00:00;"10,0";"4,4";"0,0";"4,4";"7,8";"775,2";"3114";"19194,3";"802";"3,3"
6/5/2024 20:00:00;"10,0";"5,9";"0,0";"4,3";"8,1";"773,5";"3115";"19228,9";"802";"3,0"
6/5/2024 14:00:00;"9,9";"8,5";"0,0";"4,2";"7,9";"773,7";"3122";"19250,4";"804";"2,8"
6/5/2024 8:00:00;"9,9";"6,5";"0,0";"4,0";"7,4";"773,2";"3110";"19305,0";"801";"2,8"
6/5/2024 2:00:00;"9,7";"6,1";"0,0";"4,1";"7,0";"773,9";"3073";"19368,1";"801";"2,3"
5/5/2024 20:00:00;"9,8";"7,7";"0,0";"4,1";"7,1";"772,8";"3090";"19473,3";"802";"2,1"
5/5/2024 14:00:00;"9,8";"6,2";"0,0";"4,1";"7,1";"773,6";"3083";"19434,6";"801";"2,3"
5/5/2024 8:00:00;"9,9";"5,4";"0,0";"4,2";"6,6";"773,7";"3067";"19374,1";"800";"2,6"
5/5/2024 2:00:00;"9,9";"5,7";"0,0";"4,1";"6,7";"772,6";"3066";"19327,5";"799";"2,6"
4/5/2024 20:00:00;"10,0";"7,5";"0,0";"4,2";"7,0";"774,1";"3092";"19338,7";"803";"2,6"
4/5/2024 14:00:00;"9,9";"10,0";"0,0";"4,2";"7,2";"773,1";"3131";"19362,2";"804";"2,6"
4/5/2024 8:00:00;"9,9";"5,0";"0,0";"4,3";"7,4";"773,7";"3075";"19377,0";"800";"2,7"
4/5/2024 2:00:00;"9,9";"9,5";"0,0";"4,2";"7,7";"773,1";"3075";"19339,1";"804";"2,9"
3/5/2024 20:00:00;"10,1";"9,1";"0,0";"4,3";"8,1";"773,2";"3107";"19337,8";"805";"2,9"
3/5/2024 14:00:00;"10,1";"10,7";"0,0";"4,2";"7,6";"774,2";"3125";"19268,9";"807";"3,0"
3/5/2024 8:00:00;"9,9";"8,4";"0,0";"4,2";"8,7";"771,6";"3080";"19376,0";"803";"3,0"
3/5/2024 2:00:00;"9,8";"5,8";"0,0";"4,3";"8,5";"771,7";"3089";"19315,1";"800";"3,1"
2/5/2024 20:00:00;"10,0";"6,8";"0,0";"4,4";"8,4";"772,8";"3111";"19248,7";"802";"3,2"
2/5/2024 14:00:00;"9,9";"8,7";"0,0";"4,5";"8,5";"771,8";"3136";"19251,5";"803";"3,2"
2/5/2024 8:00:00;"9,9";"7,4";"0,0";"4,6";"8,2";"769,3";"3087";"19302,8";"799";"3,5"
2/5/2024 2:00:00;"9,8";"5,9";"0,0";"4,6";"8,1";"770,2";"3094";"19271,6";"799";"3,5"
1/5/2024 20:00:00;"9,8";"7,5";"0,0";"4,6";"8,3";"768,3";"3104";"19288,3";"799";"3,4"
1/5/2024 14:00:00;"9,7";"5,3";"0,0";"4,4";"8,2";"767,0";"3108";"19236,6";"795";"3,4"
1/5/2024 8:00:00;"9,7";"9,0";"0,0";"4,3";"8,4";"766,8";"3101";"19288,0";"798";"3,4"
1/5/2024 2:00:00;"9,7";"5,0";"0,0";"4,2";"8,3";"767,5";"3121";"19299,6";"795";"3,4"
30/4/2024 20:00:00;"9,7";"5,2";"0,0";"4,4";"8,4";"765,8";"3136";"19309,2";"793";"3,3"
30/4/2024 14:00:00;"9,7";"7,5";"0,0";"4,3";"8,3";"764,9";"3107";"19277,7";"795";"3,3"
30/4/2024 8:00:00;"9,7";"7,5";"0,0";"4,3";"7,5";"763,2";"3054";"19319,1";"792";"3,4"
30/4/2024 2:00:00;"9,7";"7,3";"0,0";"4,2";"8,1";"764,6";"3076";"19250,3";"794";"3,4"
29/4/2024 20:00:00;"9,8";"6,1";"0,0";"4,1";"7,9";"763,0";"3075";"19234,8";"791";"3,2"
29/4/2024 14:00:00;"9,6";"6,6";"0,0";"3,7";"8,3";"762,0";"3084";"19326,3";"790";"2,9"
29/4/2024 8:00:00;"9,5";"6,5";"0,0";"3,8";"7,8";"761,1";"3046";"19412,9";"789";"3,1"
29/4/2024 2:00:00;"9,6";"6,1";"0,0";"3,9";"7,9";"761,2";"3077";"19332,8";"789";"3,5"
28/4/2024 20:00:00;"9,6";"5,0";"0,0";"3,9";"8,2";"763,8";"3092";"19240,4";"790";"3,3"
28/4/2024 14:00:00;"9,5";"7,4";"0,0";"3,9";"8,2";"762,5";"3077";"19287,7";"791";"3,2"
28/4/2024 8:00:00;"9,4";"4,5";"0,0";"3,8";"8,2";"758,8";"3060";"19313,9";"785";"3,1"
28/4/2024 2:00:00;"9,3";"5,4";"0,0";"3,7";"7,4";"757,1";"3053";"19333,6";"783";"3,0"
27/4/2024 20:00:00;"9,3";"5,9";"0,0";"3,8";"7,5";"756,5";"3030";"19469,9";"783";"2,6"
27/4/2024 14:00:00;"9,5";"6,4";"0,0";"4,0";"7,8";"760,0";"3047";"19377,8";"788";"2,9"
27/4/2024 8:00:00;"9,4";"4,9";"0,0";"4,1";"7,7";"758,1";"3029";"19437,6";"784";"3,1"
27/4/2024 2:00:00;"9,4";"4,4";"0,0";"4,3";"7,9";"757,8";"3044";"19270,7";"784";"3,4"
26/4/2024 20:00:00;"9,4";"8,9";"0,0";"4,3";"7,9";"757,6";"3046";"19288,3";"788";"3,3"
26/4/2024 14:00:00;"9,4";"7,9";"0,0";"4,3";"7,7";"758,5";"3055";"19270,2";"788";"3,2"
26/4/2024 8:00:00;"9,3";"6,4";"0,0";"4,1";"7,6";"753,5";"3028";"19302,1";"781";"3,3"
26/4/2024 2:00:00;"9,3";"4,7";"0,0";"4,1";"7,4";"754,3";"3058";"19307,4";"780";"3,3"
25/4/2024 20:00:00;"9,3";"4,8";"0,0";"4,1";"7,5";"752,8";"3053";"19295,5";"778";"3,2"
25/4/2024 14:00:00;"9,3";"9,4";"0,0";"4,0";"7,6";"751,5";"3032";"19303,5";"782";"3,0"
25/4/2024 8:00:00;"9,3";"5,1";"0,0";"4,1";"7,4";"751,0";"2990";"19362,9";"777";"2,8"
25/4/2024 2:00:00;"9,3";"6,8";"0,0";"4,1";"7,5";"752,1";"3017";"19432,1";"780";"2,8"
24/4/2024 20:00:00;"9,3";"4,9";"0,0";"4,2";"7,3";"750,2";"3031";"19284,2";"776";"2,8"
24/4/2024 14:00:00;"9,2";"7,3";"0,0";"4,0";"7,3";"749,1";"3019";"19348,5";"777";"2,6"
24/4/2024 8:00:00;"9,1";"6,6";"0,0";"4,0";"6,5";"747,7";"2965";"19484,7";"774";"2,2"
24/4/2024 2:00:00;"9,1";"7,5";"0,0";"4,1";"7,3";"749,8";"2992";"19491,8";"778";"2,5"
23/4/2024 20:00:00;"9,1";"4,6";"0,0";"4,2";"7,4";"751,1";"3014";"19304,1";"776";"2,8"
23/4/2024 14:00:00;"8,9";"7,8";"0,0";"4,3";"7,8";"749,9";"3012";"19348,4";"779";"2,7"
23/4/2024 8:00:00;"8,6";"4,2";"0,0";"4,2";"7,9";"749,1";"2979";"19344,5";"774";"2,8"
23/4/2024 2:00:00;"9,1";"6,5";"0,0";"4,2";"8,0";"748,6";"2970";"19350,4";"776";"2,7"
22/4/2024 20:00:00;"8,9";"7,4";"0,0";"4,2";"7,8";"748,9";"2995";"19300,4";"777";"2,6"
22/4/2024 14:00:00;"8,6";"8,8";"0,0";"4,3";"8,0";"748,2";"2986";"19431,2";"778";"2,3"
22/4/2024 8:00:00;"8,3";"6,3";"0,0";"4,4";"8,1";"748,2";"2955";"19457,5";"775";"2,4"
22/4/2024 2:00:00;"8,8";"5,3";"0,0";"4,4";"8,1";"748,8";"2983";"19420,0";"776";"2,9"
21/4/2024 20:00:00;"8,9";"4,6";"0,0";"4,6";"7,9";"747,9";"2988";"19232,2";"774";"3,1"
21/4/2024 14:00:00;"8,6";"8,7";"0,0";"4,5";"7,9";"746,4";"2990";"19266,9";"776";"2,9"
21/4/2024 8:00:00;"8,5";"9,0";"0,0";"4,5";"7,7";"744,9";"2942";"19365,3";"775";"2,5"
21/4/2024 2:00:00;"7,4";"5,2";"0,0";"4,6";"7,6";"746,4";"2917";"19401,4";"771";"2,6"
20/4/2024 20:00:00;"8,3";"5,4";"0,0";"4,6";"7,4";"746,7";"2960";"19254,3";"772";"2,8"
20/4/2024 14:00:00;"8,4";"6,6";"0,0";"4,5";"8,0";"745,1";"2981";"19289,3";"773";"2,7"
20/4/2024 8:00:00;"8,4";"7,0";"0,0";"4,4";"7,8";"745,5";"2944";"19277,0";"773";"2,8"
20/4/2024 2:00:00;"8,1";"6,0";"0,0";"4,4";"7,1";"743,9";"2936";"19291,1";"770";"2,6"
19/4/2024 20:00:00;"5,2";"4,2";"0,0";"4,2";"6,6";"743,7";"2878";"19365,4";"764";"2,1"
19/4/2024 14:00:00;"8,0";"5,7";"0,0";"4,3";"6,9";"742,5";"2890";"19276,5";"767";"2,0"
19/4/2024 8:00:00;"9,5";"4,3";"0,0";"4,0";"6,8";"742,0";"2889";"19431,5";"767";"2,3"
19/4/2024 2:00:00;"9,5";"4,3";"0,0";"4,2";"6,9";"743,7";"2902";"19424,9";"769";"2,4"
18/4/2024 20:00:00;"9,2";"4,7";"0,0";"4,2";"7,0";"743,7";"2932";"19304,6";"769";"2,5"
18/4/2024 14:00:00;"7,6";"8,4";"0,0";"4,1";"6,7";"742,5";"2958";"19304,3";"769";"2,4"
18/4/2024 8:00:00;"9,5";"3,9";"0,0";"4,0";"7,1";"742,1";"2894";"19340,1";"767";"2,5"
18/4/2024 2:00:00;"9,4";"2,9";"0,0";"4,0";"7,3";"740,4";"2898";"19360,8";"764";"2,4"
17/4/2024 20:00:00;"9,5";"7,9";"0,0";"4,1";"7,5";"742,7";"2921";"19346,7";"772";"2,4"
17/4/2024 14:00:00;"8,9";"5,9";"0,0";"4,2";"7,6";"743,8";"2925";"19305,3";"770";"2,3"
17/4/2024 8:00:00;"9,4";"7,9";"0,0";"4,3";"7,4";"741,3";"2870";"19356,3";"770";"2,2"
17/4/2024 2:00:00;"9,7";"3,4";"0,0";"4,4";"7,4";"755,9";"2941";"19408,5";"781";"2,3"
16/4/2024 20:00:00;"9,5";"5,6";"0,0";"4,5";"7,4";"742,2";"2933";"19268,2";"769";"2,6"
16/4/2024 14:00:00;"9,2";"8,0";"0,0";"4,6";"7,2";"741,4";"2953";"19300,1";"770";"2,5"
16/4/2024 8:00:00;"9,2";"8,6";"0,0";"4,6";"7,0";"743,1";"2899";"19295,7";"773";"2,6"
16/4/2024 2:00:00;"9,3";"3,0";"0,0";"4,7";"6,9";"742,5";"2906";"19321,8";"766";"2,5"
15/4/2024 20:00:00;"9,8";"5,9";"0,0";"4,8";"7,3";"756,7";"2973";"19288,7";"785";"2,5"
15/4/2024 14:00:00;"9,5";"8,3";"0,0";"4,6";"7,2";"740,7";"2947";"19287,2";"770";"2,5"
15/4/2024 8:00:00;"9,3";"6,1";"0,0";"4,5";"7,0";"739,0";"2874";"19286,2";"766";"2,5"
15/4/2024 2:00:00;"8,8";"4,8";"0,0";"4,5";"7,5";"739,7";"2887";"19292,5";"765";"2,5"
14/4/2024 20:00:00;"8,3";"5,0";"0,0";"4,5";"7,4";"740,9";"2910";"19298,2";"766";"2,4"
14/4/2024 14:00:00;"8,1";"5,2";"0,0";"4,5";"7,3";"742,0";"2936";"19263,3";"767";"2,4"
14/4/2024 8:00:00;"9,5";"4,4";"0,0";"4,5";"7,1";"752,9";"2920";"19284,7";"778";"2,4"
14/4/2024 2:00:00;"9,5";"4,9";"0,0";"4,6";"7,0";"738,3";"2881";"19361,2";"764";"2,3"
13/4/2024 20:00:00;"9,7";"5,3";"0,0";"4,7";"6,6";"754,3";"2951";"19316,4";"781";"2,3"
13/4/2024 14:00:00;"9,7";"7,4";"0,0";"4,7";"6,8";"739,4";"2940";"19313,1";"768";"2,3"
13/4/2024 8:00:00;"9,6";"3,3";"0,0";"4,8";"6,7";"740,1";"2892";"19313,4";"765";"2,4"
13/4/2024 2:00:00;"9,6";"2,8";"0,0";"4,9";"7,1";"739,5";"2872";"19178,9";"764";"2,4"
12/4/2024 20:00:00;"9,5";"3,4";"0,0";"4,9";"7,2";"738,7";"2899";"19261,3";"764";"2,4"
12/4/2024 14:00:00;"9,6";"8,0";"0,0";"4,7";"7,2";"752,3";"2962";"19331,4";"782";"2,3"
12/4/2024 8:00:00;"9,3";"6,4";"0,0";"4,6";"6,5";"736,2";"2875";"19324,3";"763";"2,4"
12/4/2024 2:00:00;"9,5";"4,0";"0,0";"4,6";"6,6";"752,1";"2888";"19264,3";"777";"2,3"
11/4/2024 20:00:00;"9,4";"3,1";"0,0";"4,5";"7,3";"738,4";"2899";"19223,9";"763";"2,3"
11/4/2024 14:00:00;"9,3";"6,8";"0,0";"4,4";"7,1";"738,4";"2919";"19232,7";"766";"2,2"
11/4/2024 8:00:00;"9,3";"5,4";"0,0";"4,5";"6,8";"735,7";"2859";"19345,7";"762";"2,1"
11/4/2024 2:00:00;"9,3";"2,3";"0,0";"4,6";"6,1";"736,6";"2882";"19338,4";"759";"2,2"
10/4/2024 20:00:00;"9,5";"4,0";"0,0";"4,7";"6,9";"737,2";"2897";"19270,8";"762";"2,2"
10/4/2024 14:00:00;"9,6";"5,6";"0,0";"4,8";"7,1";"737,2";"2912";"19270,9";"764";"2,1"
10/4/2024 8:00:00;"9,3";"4,4";"0,0";"4,5";"5,9";"734,8";"2873";"19316,9";"759";"2,1"
10/4/2024 2:00:00;"9,5";"3,6";"0,0";"4,6";"6,4";"735,8";"2895";"19324,6";"760";"2,3"
9/4/2024 20:00:00;"9,6";"2,9";"0,0";"4,6";"7,3";"736,3";"2902";"19225,3";"761";"2,4"
9/4/2024 14:00:00;"9,6";"5,6";"0,0";"5,3";"6,9";"736,1";"2915";"19166,6";"763";"2,3"
9/4/2024 8:00:00;"9,3";"3,5";"0,0";"4,7";"6,8";"734,4";"2856";"19300,8";"759";"2,1"
9/4/2024 2:00:00;"9,3";"1,2";"0,0";"4,8";"6,9";"734,8";"2870";"19239,3";"757";"2,2"
8/4/2024 20:00:00;"9,3";"3,5";"0,0";"4,9";"6,3";"735,5";"2882";"19181,8";"760";"2,1"
8/4/2024 14:00:00;"9,0";"2,4";"0,0";"4,8";"6,5";"734,9";"2868";"19247,1";"758";"2,0"
8/4/2024 8:00:00;"9,0";"7,6";"0,0";"4,9";"6,6";"735,2";"2844";"19269,7";"763";"2,0"
8/4/2024 2:00:00;"9,4";"12,4";"0,0";"5,0";"6,8";"736,5";"2858";"19231,8";"770";"2,1"
7/4/2024 20:00:00;"9,6";"14,6";"0,0";"4,9";"6,9";"736,3";"2890";"19157,7";"772";"2,1"
7/4/2024 14:00:00;"9,6";"5,3";"0,0";"4,9";"6,9";"734,7";"2893";"19223,5";"761";"2,0"
7/4/2024 8:00:00;"9,5";"3,4";"0,0";"4,9";"7,2";"733,6";"2850";"19200,2";"759";"2,0"
7/4/2024 2:00:00;"9,4";"2,4";"0,0";"5,0";"7,2";"733,6";"2865";"19240,2";"758";"2,0"
6/4/2024 20:00:00;"9,5";"7,9";"0,0";"5,1";"8,7";"734,1";"2876";"19212,2";"765";"2,0"
6/4/2024 14:00:00;"9,6";"4,1";"0,0";"4,6";"6,7";"735,5";"2889";"19184,0";"761";"2,1"
6/4/2024 8:00:00;"9,4";"4,8";"0,0";"4,6";"6,7";"733,7";"2861";"19179,8";"759";"2,1"
6/4/2024 2:00:00;"9,5";"2,9";"0,0";"4,5";"6,2";"736,0";"2883";"19184,0";"759";"2,3"
5/4/2024 20:00:00;"9,7";"3,2";"0,0";"4,6";"6,3";"734,8";"2905";"19148,5";"759";"2,4"
5/4/2024 14:00:00;"9,7";"3,7";"0,0";"4,6";"6,1";"734,9";"2896";"19113,7";"759";"2,2"
5/4/2024 2:00:00;"9,5";"1,0";"0,0";"4,9";"7,1";"733,5";"2878";"19195,9";"756";"2,5"
4/4/2024 20:00:00;"9,8";"11,9";"0,0";"4,9";"7,2";"734,9";"2896";"19164,4";"769";"2,5"
4/4/2024 14:00:00;"9,6";"2,4";"0,0";"4,8";"7,1";"733,8";"2893";"19183,8";"758";"2,5"
4/4/2024 8:00:00;"9,5";"9,4";"0,0";"4,9";"7,4";"732,6";"2853";"19162,7";"764";"2,5"
4/4/2024 2:00:00;"9,4";"4,0";"0,0";"5,0";"7,5";"733,3";"2865";"19157,0";"759";"2,7"
3/4/2024 20:00:00;"9,5";"8,1";"0,0";"5,0";"7,6";"732,7";"2879";"19168,4";"763";"2,5"
3/4/2024 14:00:00;"9,6";"2,0";"0,0";"5,0";"7,4";"733,1";"2885";"19107,0";"757";"2,6"
3/4/2024 8:00:00;"9,4";"1,7";"0,0";"5,0";"7,5";"731,1";"2855";"19200,7";"755";"2,4"
3/4/2024 2:00:00;"9,6";"1,8";"0,0";"5,1";"7,6";"745,6";"2904";"19165,7";"770";"2,8"
2/4/2024 20:00:00;"9,6";"2,8";"0,0";"5,1";"7,2";"732,5";"2878";"19098,1";"757";"2,6"
2/4/2024 14:00:00;"9,5";"4,4";"0,0";"4,8";"7,3";"731,3";"2878";"19150,3";"757";"2,3"
2/4/2024 8:00:00;"9,4";"1,7";"0,0";"4,9";"7,5";"731,5";"2826";"19220,6";"755";"2,3"
2/4/2024 2:00:00;"9,6";"2,2";"0,0";"5,0";"7,5";"730,7";"2856";"19124,5";"755";"2,7"
1/4/2024 20:00:00;"9,6";"2,6";"0,0";"4,9";"7,5";"730,4";"2864";"19007,1";"755";"2,6"
1/4/2024 14:00:00;"9,6";"4,3";"0,0";"4,8";"7,1";"729,4";"2863";"19039,7";"755";"2,3"
1/4/2024 8:00:00;"9,5";"1,6";"0,0";"4,6";"7,1";"727,9";"2797";"19125,7";"751";"2,0"
1/4/2024 2:00:00;"9,5";"2,5";"0,0";"4,5";"7,0";"730,1";"2817";"19076,8";"754";"2,0"
31/3/2024 20:00:00;"9,6";"5,1";"0,0";"4,4";"6,8";"729,7";"2827";"19072,0";"756";"2,0"
31/3/2024 14:00:00;"9,5";"3,6";"0,0";"4,1";"6,8";"728,0";"2831";"18980,9";"752";"2,0"
31/3/2024 8:00:00;"9,5";"4,2";"0,0";"3,9";"6,8";"727,1";"2776";"19042,1";"751";"2,0"
31/3/2024 2:00:00;"9,5";"0,3";"0,0";"3,8";"6,5";"728,8";"2780";"19018,5";"749";"2,0"
30/3/2024 20:00:00;"9,5";"6,1";"0,0";"3,7";"6,5";"728,5";"2759";"18995,2";"754";"2,0"
30/3/2024 14:00:00;"9,5";"9,9";"0,0";"3,7";"6,3";"727,9";"2758";"19112,0";"757";"2,0"
30/3/2024 8:00:00;"9,4";"12,2";"0,0";"3,7";"6,0";"727,1";"2727";"19145,0";"758";"2,0"
30/3/2024 2:00:00;"9,6";"0,8";"0,0";"3,7";"6,1";"742,6";"2780";"19134,1";"763";"2,0"
29/3/2024 20:00:00;"9,5";"6,4";"0,0";"3,8";"6,3";"728,1";"2750";"19152,8";"754";"2,0"
29/3/2024 14:00:00;"9,6";"10,8";"0,0";"3,8";"6,4";"727,8";"2734";"19114,4";"758";"2,0"
29/3/2024 8:00:00;"9,4";"1,5";"0,0";"3,7";"6,2";"722,3";"2749";"19167,3";"743";"2,0"
29/3/2024 2:00:00;"9,5";"1,3";"0,0";"3,7";"6,6";"727,8";"2779";"19157,5";"749";"2,0"
28/3/2024 20:00:00;"9,6";"2,1";"0,0";"3,7";"6,5";"727,9";"2777";"19132,8";"750";"2,0"
28/3/2024 14:00:00;"9,6";"1,8";"0,0";"3,7";"6,1";"727,6";"2773";"19134,5";"749";"2,0"
28/3/2024 8:00:00;"9,6";"1,6";"0,0";"3,8";"6,3";"742,3";"2789";"19170,9";"764";"2,0"
28/3/2024 2:00:00;"9,5";"1,7";"0,0";"3,7";"6,3";"729,0";"2772";"19168,7";"750";"2,0"
27/3/2024 20:00:00;"9,6";"0,7";"0,0";"3,8";"6,3";"728,7";"2777";"19185,4";"749";"2,0"
27/3/2024 14:00:00;"9,6";"1,5";"0,0";"3,8";"6,2";"728,7";"2784";"19149,2";"750";"2,0"
27/3/2024 8:00:00;"9,5";"3,5";"0,0";"3,8";"6,0";"727,5";"2753";"19205,7";"750";"2,0"
27/3/2024 2:00:00;"9,5";"0,5";"0,0";"3,7";"5,8";"727,2";"2774";"19146,6";"747";"2,0"
26/3/2024 20:00:00;"9,5";"1,6";"0,0";"3,8";"5,7";"726,0";"2768";"19185,2";"747";"2,0"
26/3/2024 14:00:00;"9,6";"0,9";"0,0";"3,9";"5,7";"728,5";"2780";"19152,7";"749";"2,0"
26/3/2024 8:00:00;"9,5";"2,2";"0,0";"4,0";"5,7";"729,2";"2758";"19236,4";"751";"2,0"
26/3/2024 2:00:00;"9,6";"1,1";"0,0";"4,0";"5,6";"730,1";"2782";"19193,8";"750";"2,0"
25/3/2024 20:00:00;"9,6";"0,0";"0,0";"4,1";"5,6";"729,0";"2789";"19190,0";"748";"2,0"
25/3/2024 14:00:00;"9,6";"1,8";"0,0";"4,0";"6,0";"730,2";"2789";"19191,6";"752";"2,0"
25/3/2024 8:00:00;"9,7";"11,9";"0,0";"3,9";"6,0";"743,0";"2761";"19215,3";"774";"2,0"
25/3/2024 2:00:00;"9,7";"3,2";"0,0";"3,8";"5,7";"744,8";"2825";"19215,5";"767";"2,0"
24/3/2024 20:00:00;"9,5";"10,6";"0,0";"3,5";"6,0";"728,8";"2782";"19179,1";"758";"2,0"
24/3/2024 14:00:00;"9,6";"0,6";"0,0";"3,5";"6,0";"727,7";"2798";"19189,8";"747";"2,0"
24/3/2024 8:00:00;"9,6";"14,4";"0,0";"3,4";"6,1";"742,8";"2797";"19247,4";"776";"2,0"
24/3/2024 2:00:00;"9,6";"15,0";"0,0";"3,5";"6,3";"741,6";"2798";"19236,8";"776";"2,0"
23/3/2024 20:00:00;"9,4";"33,0";"0,0";"3,3";"7,3";"725,7";"2731";"19230,1";"779";"2,0"
23/3/2024 14:00:00;"9,5";"64,0";"0,0";"3,4";"7,4";"726,7";"2701";"19236,4";"811";"2,0"
23/3/2024 8:00:00;"9,5";"11,4";"0,0";"3,4";"6,0";"727,4";"2796";"19240,5";"758";"2,0"
23/3/2024 2:00:00;"9,5";"2,5";"0,0";"3,4";"5,8";"728,6";"2813";"19218,7";"750";"2,0"
22/3/2024 20:00:00;"9,6";"6,0";"0,0";"3,4";"5,7";"726,7";"2796";"19282,5";"751";"2,0"
22/3/2024 14:00:00;"9,6";"20,1";"0,0";"3,4";"6,0";"728,7";"2791";"19265,8";"768";"2,0"
22/3/2024 8:00:00;"9,7";"21,5";"0,0";"3,3";"6,2";"729,6";"2800";"19217,9";"770";"2,0"
22/3/2024 2:00:00;"9,6";"4,8";"0,0";"3,4";"6,2";"728,7";"2827";"19225,7";"753";"2,0"
21/3/2024 20:00:00;"9,6";"17,2";"0,0";"3,5";"6,5";"719,9";"2816";"19236,3";"757";"2,0"
21/3/2024 14:00:00;"9,6";"6,9";"0,0";"3,5";"6,5";"727,9";"2892";"19206,6";"754";"2,0"
21/3/2024 8:00:00;"9,6";"12,6";"0,0";"3,6";"6,6";"726,5";"2824";"19268,5";"759";"2,0"
21/3/2024 2:00:00;"9,6";"9,6";"0,0";"3,6";"6,6";"727,8";"2846";"19263,8";"757";"2,0"
20/3/2024 20:00:00;"9,8";"10,7";"0,0";"3,6";"6,7";"728,9";"2882";"19216,8";"760";"2,0"
20/3/2024 14:00:00;"9,7";"8,7";"0,0";"3,7";"5,9";"730,2";"2917";"19214,3";"758";"2,0"
20/3/2024 8:00:00;"9,5";"14,2";"0,0";"3,7";"6,2";"729,2";"2859";"19239,0";"763";"2,0"
20/3/2024 2:00:00;"9,6";"3,0";"0,0";"3,8";"6,6";"730,8";"2895";"19245,0";"754";"2,0"
19/3/2024 20:00:00;"9,7";"2,8";"0,0";"3,9";"7,0";"728,9";"2912";"19227,0";"752";"2,0"
19/3/2024 14:00:00;"9,8";"9,5";"0,0";"4,1";"7,2";"731,1";"2935";"19150,1";"762";"2,1"
19/3/2024 8:00:00;"9,7";"20,4";"0,0";"4,2";"7,3";"729,0";"2883";"19162,6";"770";"2,2"
19/3/2024 2:00:00;"9,7";"5,2";"0,0";"4,2";"6,6";"729,8";"2902";"19154,4";"755";"2,3"
18/3/2024 20:00:00;"9,9";"8,2";"0,0";"4,2";"6,9";"732,2";"2927";"19065,9";"761";"2,4"
18/3/2024 14:00:00;"9,8";"9,3";"0,0";"4,2";"7,4";"733,7";"2969";"18964,5";"764";"2,5"
18/3/2024 8:00:00;"9,6";"8,2";"0,0";"4,2";"7,6";"730,0";"2905";"18995,8";"760";"2,5"
18/3/2024 2:00:00;"9,7";"10,5";"0,0";"4,4";"7,9";"732,3";"2910";"19051,7";"765";"2,7"
17/3/2024 20:00:00;"10,0";"6,6";"0,0";"4,5";"7,4";"747,0";"2979";"19075,9";"776";"2,8"
17/3/2024 14:00:00;"9,8";"6,3";"0,0";"4,5";"7,5";"732,9";"2951";"19022,0";"761";"3,0"
17/3/2024 8:00:00;"9,6";"3,9";"0,0";"4,4";"7,6";"730,7";"2916";"19061,1";"756";"2,9"
17/3/2024 2:00:00;"9,6";"4,3";"0,0";"4,5";"8,4";"730,9";"2932";"18988,3";"758";"3,1"
16/3/2024 20:00:00;"9,7";"4,2";"0,0";"4,6";"8,3";"728,7";"2935";"18999,8";"756";"3,0"
16/3/2024 14:00:00;"9,7";"4,5";"0,0";"4,7";"8,1";"726,7";"2927";"18961,9";"754";"2,9"
16/3/2024 8:00:00;"9,5";"4,6";"0,0";"4,6";"7,8";"726,9";"2904";"19104,6";"753";"2,8"
16/3/2024 2:00:00;"9,6";"5,3";"0,0";"4,6";"7,4";"728,2";"2910";"18998,0";"755";"3,0"
15/3/2024 20:00:00;"9,7";"4,9";"0,0";"4,6";"7,6";"726,3";"2910";"18968,4";"753";"2,8"
15/3/2024 14:00:00;"9,8";"6,0";"0,0";"4,6";"7,3";"726,5";"2925";"18988,5";"754";"2,5"
15/3/2024 8:00:00;"9,5";"4,3";"0,0";"4,4";"6,6";"723,2";"2898";"19130,7";"748";"2,3"
15/3/2024 2:00:00;"9,6";"5,1";"0,0";"4,5";"6,9";"724,4";"2920";"19100,6";"750";"2,4"
14/3/2024 20:00:00;"9,7";"4,9";"0,0";"4,8";"6,5";"725,3";"2923";"19045,1";"751";"2,3"
14/3/2024 14:00:00;"9,7";"8,2";"0,0";"5,2";"7,5";"724,6";"2920";"19093,5";"755";"2,2"
14/3/2024 8:00:00;"9,6";"5,1";"0,0";"4,9";"7,2";"725,4";"2894";"19104,0";"752";"2,3"
14/3/2024 2:00:00;"9,6";"3,2";"0,0";"4,9";"7,5";"724,7";"2926";"19079,1";"750";"2,5"
13/3/2024 20:00:00;"9,7";"3,3";"0,0";"5,0";"7,6";"724,1";"2922";"19005,9";"750";"2,5"
13/3/2024 14:00:00;"9,8";"7,4";"0,0";"4,9";"7,2";"723,6";"2928";"19062,1";"753";"2,4"
13/3/2024 8:00:00;"9,6";"5,4";"0,0";"4,7";"6,6";"723,3";"2879";"19074,7";"750";"2,5"
13/3/2024 2:00:00;"9,6";"3,1";"0,0";"4,7";"6,7";"723,6";"2887";"19032,2";"748";"2,7"
12/3/2024 20:00:00;"9,7";"2,7";"0,0";"4,8";"7,7";"724,3";"2915";"19019,2";"749";"2,8"
12/3/2024 14:00:00;"9,6";"6,4";"0,0";"4,8";"7,8";"723,9";"2929";"18945,4";"752";"2,7"
12/3/2024 8:00:00;"9,4";"8,8";"0,0";"4,8";"7,7";"721,8";"2885";"19030,7";"753";"2,7"
12/3/2024 2:00:00;"9,6";"8,3";"0,0";"4,8";"7,9";"722,2";"2870";"18986,7";"753";"2,9"
11/3/2024 20:00:00;"9,6";"7,7";"0,0";"4,9";"7,9";"722,5";"2891";"18991,4";"753";"2,9"
11/3/2024 14:00:00;"9,5";"7,7";"0,0";"4,8";"8,0";"719,9";"2913";"18987,8";"750";"3,0"
11/3/2024 8:00:00;"9,3";"4,4";"0,0";"4,7";"8,0";"719,4";"2864";"19000,3";"746";"3,2"
11/3/2024 2:00:00;"9,4";"4,0";"0,0";"4,6";"8,0";"720,8";"2869";"18965,7";"747";"3,1"
10/3/2024 20:00:00;"9,5";"3,9";"0,0";"4,3";"8,0";"719,4";"2884";"18955,4";"745";"2,9"
10/3/2024 14:00:00;"9,4";"7,3";"0,0";"4,2";"8,0";"717,8";"2878";"18963,3";"747";"2,7"
10/3/2024 8:00:00;"9,2";"3,6";"0,0";"4,1";"8,0";"715,6";"2837";"19075,5";"740";"2,5"
10/3/2024 2:00:00;"9,2";"4,3";"0,0";"4,3";"8,1";"716,2";"2870";"19051,2";"742";"2,7"
9/3/2024 20:00:00;"9,3";"2,9";"0,0";"4,2";"7,2";"715,9";"2865";"18940,8";"740";"2,6"
9/3/2024 14:00:00;"9,3";"2,7";"0,0";"4,2";"7,5";"714,1";"2841";"18986,5";"738";"2,2"
9/3/2024 8:00:00;"9,4";"6,4";"0,0";"4,5";"6,6";"714,7";"2801";"19096,6";"742";"2,0"
9/3/2024 2:00:00;"9,4";"5,1";"0,0";"4,6";"6,9";"714,9";"2820";"19161,9";"741";"2,0"
8/3/2024 20:00:00;"9,5";"5,7";"0,0";"4,5";"7,1";"715,7";"2840";"19111,3";"743";"2,1"
8/3/2024 14:00:00;"9,6";"6,7";"0,0";"4,4";"7,3";"715,4";"2854";"18959,0";"743";"2,3"
8/3/2024 8:00:00;"9,6";"5,9";"0,0";"4,1";"7,3";"713,9";"2811";"18983,4";"741";"2,2"
8/3/2024 2:00:00;"9,6";"2,0";"0,0";"3,9";"7,3";"714,0";"2806";"18983,4";"737";"2,0"
7/3/2024 20:00:00;"9,6";"1,7";"0,0";"3,6";"7,1";"713,3";"2804";"19064,9";"735";"2,0"
7/3/2024 14:00:00;"9,5";"4,4";"0,0";"3,4";"6,6";"711,2";"2808";"19155,8";"735";"2,0"
7/3/2024 8:00:00;"9,4";"10,3";"0,0";"3,5";"6,1";"712,7";"2774";"19155,2";"742";"2,0"
7/3/2024 2:00:00;"9,4";"3,9";"0,0";"3,6";"7,2";"712,0";"2783";"19124,1";"736";"2,0"
6/3/2024 20:00:00;"9,4";"0,9";"0,0";"3,6";"7,1";"711,6";"2796";"19099,9";"733";"2,0"
6/3/2024 14:00:00;"9,5";"5,2";"0,0";"3,5";"6,6";"714,2";"2823";"19096,5";"739";"2,0"
6/3/2024 8:00:00;"9,4";"1,5";"0,0";"3,5";"6,6";"712,8";"2784";"19086,8";"734";"2,0"
6/3/2024 2:00:00;"9,4";"2,0";"0,0";"3,5";"7,0";"712,5";"2791";"19067,5";"734";"2,0"
5/3/2024 20:00:00;"9,5";"4,0";"0,0";"3,5";"7,5";"722,1";"2844";"18973,2";"747";"2,0"
5/3/2024 14:00:00;"9,5";"1,4";"0,0";"3,4";"7,7";"713,1";"2821";"18956,7";"735";"2,0"
5/3/2024 8:00:00;"9,4";"8,8";"0,0";"3,4";"7,2";"714,0";"2789";"18906,4";"743";"2,0"
5/3/2024 2:00:00;"9,5";"3,5";"0,0";"3,4";"7,2";"714,5";"2807";"19010,4";"738";"2,0"
4/3/2024 20:00:00;"9,6";"9,4";"0,0";"3,3";"7,1";"716,1";"2835";"19013,2";"746";"2,0"
4/3/2024 14:00:00;"9,5";"5,2";"0,0";"3,3";"6,8";"715,7";"2868";"19010,3";"740";"2,0"
4/3/2024 8:00:00;"9,4";"0,3";"0,0";"3,4";"6,8";"715,6";"2797";"19043,1";"736";"2,0"
4/3/2024 2:00:00;"9,4";"2,4";"0,0";"3,4";"6,6";"712,8";"2802";"19013,1";"735";"2,0"
3/3/2024 20:00:00;"9,5";"7,5";"0,0";"3,5";"6,5";"714,7";"2823";"18989,0";"742";"2,0"
3/3/2024 14:00:00;"9,4";"4,5";"0,0";"3,3";"6,6";"715,0";"2832";"18977,2";"739";"2,0"
3/3/2024 8:00:00;"9,4";"2,6";"0,0";"3,3";"6,6";"711,7";"2802";"19015,8";"734";"2,0"
3/3/2024 2:00:00;"9,4";"3,0";"0,0";"3,5";"7,0";"713,8";"2813";"19038,9";"737";"2,0"
2/3/2024 20:00:00;"9,5";"8,0";"0,0";"3,6";"7,0";"714,5";"2832";"18975,6";"743";"2,0"
