Timestamp;Hidrógeno (ppm);Metano (ppm);Acetileno (ppm);Etileno (ppm);Etano (ppm);Monóxido de carbono (ppm);Dióxido de carbono (ppm);Oxígeno (ppm);Gas combustible disuelto total (ppm);Agua (ppm)
2/3/2024 14:00:00;"9,4";"4,5";"0,0";"3,6";"7,1";"713,4";"2848";"19005,6";"738";"2,0"
2/3/2024 8:00:00;"9,4";"6,8";"0,0";"3,6";"6,8";"713,4";"2804";"19006,4";"740";"2,0"
2/3/2024 2:00:00;"9,5";"8,7";"0,0";"3,5";"7,5";"714,6";"2819";"19026,4";"744";"2,1"
1/3/2024 20:00:00;"9,6";"10,1";"0,0";"3,5";"7,4";"716,6";"2852";"18989,4";"747";"2,1"
1/3/2024 14:00:00;"9,5";"4,7";"0,0";"3,4";"7,1";"714,0";"2878";"18984,2";"739";"2,1"
1/3/2024 8:00:00;"9,4";"1,5";"0,0";"3,4";"7,0";"712,1";"2814";"18972,7";"733";"2,2"
1/3/2024 2:00:00;"9,5";"2,3";"0,0";"3,5";"7,9";"714,9";"2862";"18938,1";"738";"2,3"
29/2/2024 20:00:00;"9,5";"4,1";"0,0";"3,5";"7,5";"713,9";"2876";"18944,1";"739";"2,3"
29/2/2024 14:00:00;"9,5";"3,0";"0,0";"3,6";"7,2";"713,8";"2878";"18924,1";"737";"2,3"
29/2/2024 8:00:00;"9,5";"9,2";"0,0";"3,7";"7,8";"710,7";"2820";"18942,2";"741";"2,4"
29/2/2024 2:00:00;"9,5";"6,9";"0,0";"3,8";"7,9";"712,7";"2815";"18947,2";"741";"2,3"
28/2/2024 20:00:00;"9,6";"17,2";"0,0";"3,9";"7,5";"714,4";"2841";"18952,6";"753";"2,3"
28/2/2024 14:00:00;"9,6";"6,3";"0,0";"4,0";"7,3";"714,1";"2887";"18903,9";"741";"2,3"
28/2/2024 8:00:00;"9,4";"6,8";"0,0";"3,9";"6,7";"712,6";"2846";"18907,4";"739";"2,3"
28/2/2024 2:00:00;"9,5";"2,4";"0,0";"3,8";"6,7";"712,6";"2832";"18883,9";"735";"2,2"
27/2/2024 20:00:00;"9,5";"2,7";"0,0";"3,8";"6,8";"714,4";"2865";"18944,0";"737";"2,2"
27/2/2024 14:00:00;"9,4";"11,3";"0,0";"3,7";"7,0";"712,5";"2847";"18918,6";"744";"2,2"
27/2/2024 8:00:00;"9,5";"11,0";"0,0";"3,8";"7,0";"712,5";"2805";"18960,0";"744";"2,2"
27/2/2024 2:00:00;"9,5";"6,7";"0,0";"3,8";"7,1";"712,3";"2808";"18914,7";"739";"2,2"
26/2/2024 20:00:00;"9,5";"6,7";"0,0";"3,8";"7,2";"713,4";"2877";"18899,1";"741";"2,2"
26/2/2024 14:00:00;"9,4";"9,7";"0,0";"3,8";"7,4";"712,2";"2875";"18949,3";"743";"2,2"
26/2/2024 8:00:00;"9,4";"3,6";"0,0";"3,8";"8,0";"710,8";"2818";"18985,4";"736";"2,3"
26/2/2024 2:00:00;"9,4";"3,7";"0,0";"3,8";"8,1";"712,3";"2828";"18949,2";"737";"2,4"
25/2/2024 20:00:00;"9,6";"3,6";"0,0";"3,8";"8,3";"711,5";"2853";"18819,8";"737";"2,7"
25/2/2024 14:00:00;"9,5";"5,8";"0,0";"3,7";"7,3";"710,3";"2874";"18846,3";"737";"2,4"
25/2/2024 8:00:00;"9,3";"8,4";"0,0";"3,6";"7,4";"707,2";"2812";"18944,9";"736";"2,3"
25/2/2024 2:00:00;"9,4";"3,1";"0,0";"3,6";"7,7";"709,9";"2828";"18895,8";"734";"2,3"
24/2/2024 20:00:00;"9,4";"5,9";"0,0";"3,7";"7,8";"709,1";"2846";"18929,2";"736";"2,3"
24/2/2024 14:00:00;"9,4";"6,1";"0,0";"3,7";"7,8";"711,0";"2880";"18930,3";"738";"2,3"
24/2/2024 8:00:00;"9,5";"4,2";"0,0";"3,8";"7,6";"710,2";"2831";"18911,2";"735";"2,4"
24/2/2024 2:00:00;"9,6";"4,4";"0,0";"3,9";"8,0";"709,7";"2832";"18793,9";"736";"2,5"
23/2/2024 20:00:00;"9,7";"10,4";"0,0";"4,1";"8,1";"711,8";"2859";"18857,2";"744";"2,5"
23/2/2024 14:00:00;"9,6";"7,2";"0,0";"4,2";"7,8";"708,9";"2882";"18883,7";"738";"2,4"
23/2/2024 8:00:00;"9,5";"11,0";"0,0";"4,3";"7,9";"709,6";"2836";"18864,2";"742";"2,5"
23/2/2024 2:00:00;"9,6";"7,4";"0,0";"4,5";"8,1";"710,1";"2834";"18846,6";"740";"2,5"
22/2/2024 20:00:00;"9,6";"10,4";"0,0";"4,7";"8,3";"709,4";"2861";"18816,0";"742";"2,5"
22/2/2024 14:00:00;"9,5";"7,8";"0,0";"4,6";"7,5";"709,1";"2887";"18825,4";"738";"2,4"
22/2/2024 8:00:00;"9,7";"6,6";"0,0";"4,6";"6,8";"710,0";"2833";"18842,6";"738";"2,5"
22/2/2024 2:00:00;"9,6";"5,7";"0,0";"4,6";"6,8";"708,0";"2817";"18860,8";"735";"2,4"
21/2/2024 20:00:00;"9,7";"9,2";"0,0";"4,7";"7,0";"709,3";"2874";"18820,6";"740";"2,3"
21/2/2024 14:00:00;"9,5";"8,6";"0,0";"4,6";"7,0";"708,5";"2886";"18884,8";"738";"2,3"
21/2/2024 8:00:00;"9,5";"5,6";"0,0";"4,7";"7,0";"706,8";"2837";"18864,9";"734";"2,5"
21/2/2024 2:00:00;"9,5";"11,0";"0,0";"4,9";"7,4";"709,3";"2839";"18886,0";"742";"2,6"
20/2/2024 20:00:00;"9,7";"5,7";"0,0";"5,0";"7,5";"710,0";"2870";"18854,5";"738";"2,7"
20/2/2024 14:00:00;"9,6";"9,2";"0,0";"5,0";"7,8";"709,2";"2876";"18833,8";"741";"2,9"
20/2/2024 8:00:00;"9,6";"11,3";"0,0";"4,9";"8,2";"707,4";"2857";"18829,1";"741";"2,9"
20/2/2024 2:00:00;"9,5";"11,5";"0,0";"5,0";"8,0";"707,4";"2850";"18814,0";"741";"3,2"
19/2/2024 20:00:00;"9,7";"5,1";"0,0";"5,1";"7,8";"707,6";"2879";"18757,7";"735";"3,3"
19/2/2024 14:00:00;"9,4";"9,9";"0,0";"4,9";"7,4";"705,3";"2898";"18785,6";"737";"3,2"
19/2/2024 8:00:00;"9,3";"6,7";"0,0";"4,8";"7,2";"704,3";"2842";"18804,4";"732";"3,3"
19/2/2024 2:00:00;"9,3";"5,9";"0,0";"4,8";"7,2";"703,4";"2846";"18812,6";"731";"3,3"
18/2/2024 20:00:00;"9,2";"5,3";"0,0";"4,7";"7,1";"703,9";"2862";"18776,4";"730";"3,2"
18/2/2024 14:00:00;"9,3";"9,4";"0,0";"4,7";"7,1";"702,4";"2873";"18782,0";"733";"3,1"
18/2/2024 8:00:00;"9,1";"7,0";"0,0";"4,5";"6,9";"700,2";"2851";"18841,1";"728";"3,0"
18/2/2024 2:00:00;"9,2";"6,6";"0,0";"4,5";"7,0";"700,4";"2886";"18870,7";"728";"3,1"
17/2/2024 20:00:00;"9,3";"5,7";"0,0";"4,6";"7,0";"697,9";"2882";"18815,7";"725";"3,1"
17/2/2024 14:00:00;"9,4";"8,6";"0,0";"4,7";"7,1";"698,7";"2864";"18792,6";"729";"3,0"
17/2/2024 8:00:00;"9,2";"7,7";"0,0";"4,7";"7,5";"696,9";"2821";"18890,3";"726";"2,8"
17/2/2024 2:00:00;"9,3";"5,8";"0,0";"4,6";"7,4";"700,5";"2835";"18863,5";"728";"2,9"
16/2/2024 20:00:00;"9,3";"6,5";"0,0";"4,5";"7,2";"696,9";"2840";"18819,7";"724";"2,9"
16/2/2024 14:00:00;"9,2";"8,5";"0,0";"4,4";"7,1";"696,9";"2843";"18898,1";"726";"2,7"
16/2/2024 8:00:00;"9,2";"7,9";"0,0";"4,3";"7,0";"695,6";"2804";"18945,3";"724";"2,6"
16/2/2024 2:00:00;"9,2";"7,1";"0,0";"4,4";"7,8";"695,2";"2812";"18890,9";"724";"2,9"
15/2/2024 20:00:00;"9,2";"8,1";"0,0";"4,3";"7,5";"695,9";"2820";"18900,5";"725";"2,8"
15/2/2024 14:00:00;"9,1";"8,0";"0,0";"4,3";"7,4";"695,9";"2841";"18901,6";"725";"2,8"
15/2/2024 8:00:00;"8,9";"5,3";"0,0";"4,4";"7,4";"693,9";"2799";"18948,4";"720";"2,9"
15/2/2024 2:00:00;"8,8";"5,1";"0,0";"4,5";"7,4";"692,4";"2787";"18921,2";"718";"3,1"
14/2/2024 20:00:00;"8,9";"8,6";"0,0";"4,7";"7,4";"693,2";"2799";"18869,6";"723";"3,2"
14/2/2024 14:00:00;"9,0";"4,8";"0,0";"4,8";"7,3";"691,2";"2807";"18833,0";"717";"3,2"
14/2/2024 8:00:00;"9,0";"4,3";"0,0";"4,7";"7,8";"690,6";"2782";"18837,1";"716";"3,2"
14/2/2024 2:00:00;"8,9";"6,4";"0,0";"4,8";"7,5";"691,1";"2801";"18875,4";"719";"3,2"
13/2/2024 20:00:00;"9,0";"7,1";"0,0";"4,7";"7,3";"690,9";"2822";"18849,9";"719";"3,3"
13/2/2024 14:00:00;"9,0";"8,7";"0,0";"4,6";"8,1";"690,1";"2814";"18833,4";"721";"3,2"
13/2/2024 8:00:00;"8,9";"4,4";"0,0";"4,8";"8,3";"687,2";"2751";"18891,4";"714";"3,2"
13/2/2024 2:00:00;"8,9";"4,8";"0,0";"5,0";"8,3";"687,4";"2762";"18834,5";"714";"3,3"
12/2/2024 20:00:00;"9,0";"7,2";"0,0";"5,0";"7,8";"686,6";"2780";"18829,7";"716";"3,2"
12/2/2024 14:00:00;"8,9";"7,3";"0,0";"4,9";"8,0";"684,9";"2788";"18803,6";"714";"3,0"
12/2/2024 8:00:00;"8,8";"7,9";"0,0";"4,7";"8,6";"685,3";"2757";"18939,6";"715";"2,9"
12/2/2024 2:00:00;"9,0";"4,2";"0,0";"4,9";"8,6";"685,1";"2745";"18843,1";"712";"3,2"
11/2/2024 20:00:00;"8,8";"6,9";"0,0";"4,8";"8,0";"683,8";"2764";"18816,9";"712";"3,0"
11/2/2024 14:00:00;"8,7";"7,7";"0,0";"4,7";"7,7";"682,5";"2766";"18873,5";"711";"3,0"
11/2/2024 8:00:00;"8,6";"5,4";"0,0";"4,7";"7,5";"680,7";"2735";"18910,8";"707";"2,9"
11/2/2024 2:00:00;"8,6";"4,4";"0,0";"4,8";"6,9";"681,2";"2741";"18904,5";"706";"2,9"
10/2/2024 20:00:00;"8,7";"6,4";"0,0";"4,8";"7,0";"681,7";"2733";"18899,0";"708";"2,8"
10/2/2024 14:00:00;"8,6";"4,6";"0,0";"4,7";"7,2";"679,7";"2721";"18889,8";"705";"2,8"
10/2/2024 8:00:00;"8,6";"3,9";"0,0";"4,5";"7,2";"678,9";"2694";"18924,3";"703";"2,8"
10/2/2024 2:00:00;"8,6";"3,0";"0,0";"4,4";"7,1";"677,8";"2686";"18840,3";"701";"2,7"
9/2/2024 20:00:00;"8,7";"7,1";"0,0";"4,3";"7,2";"677,9";"2682";"18901,5";"705";"2,3"
9/2/2024 14:00:00;"8,6";"5,9";"0,0";"4,2";"7,1";"676,6";"2665";"18958,6";"702";"2,1"
9/2/2024 8:00:00;"8,5";"4,9";"0,0";"4,0";"6,3";"675,7";"2651";"18980,8";"700";"2,0"
9/2/2024 2:00:00;"8,5";"4,7";"0,0";"4,0";"6,8";"676,7";"2654";"18997,1";"701";"2,0"
8/2/2024 20:00:00;"8,7";"6,9";"0,0";"4,1";"6,8";"677,2";"2689";"18971,2";"704";"2,0"
8/2/2024 14:00:00;"8,5";"7,3";"0,0";"4,2";"6,9";"676,4";"2718";"18977,0";"703";"2,0"
8/2/2024 8:00:00;"8,4";"3,2";"0,0";"4,2";"6,6";"677,1";"2659";"19016,4";"699";"2,0"
8/2/2024 2:00:00;"8,5";"6,0";"0,0";"4,3";"6,8";"675,2";"2666";"19037,3";"701";"2,1"
7/2/2024 20:00:00;"8,6";"4,8";"0,0";"4,3";"6,6";"678,0";"2696";"19009,9";"702";"2,2"
7/2/2024 14:00:00;"8,4";"4,4";"0,0";"4,2";"7,3";"675,8";"2712";"18929,3";"700";"2,3"
7/2/2024 8:00:00;"8,5";"8,4";"0,0";"4,1";"6,3";"675,4";"2658";"18980,4";"703";"2,3"
7/2/2024 2:00:00;"8,4";"3,5";"0,0";"4,1";"6,5";"675,6";"2669";"18948,2";"698";"2,3"
6/2/2024 20:00:00;"8,5";"3,1";"0,0";"4,1";"6,6";"676,3";"2700";"18967,8";"698";"2,3"
6/2/2024 14:00:00;"8,4";"7,1";"0,0";"3,9";"7,2";"676,6";"2715";"18905,2";"703";"2,4"
6/2/2024 8:00:00;"8,3";"3,0";"0,0";"3,9";"7,0";"674,0";"2704";"18978,0";"696";"2,6"
6/2/2024 2:00:00;"8,4";"2,9";"0,0";"4,0";"7,1";"673,4";"2701";"18892,8";"696";"2,8"
5/2/2024 20:00:00;"8,4";"4,8";"0,0";"4,2";"7,6";"673,2";"2693";"18853,3";"698";"2,7"
5/2/2024 14:00:00;"8,4";"7,3";"0,0";"4,4";"7,6";"676,6";"2716";"18876,0";"704";"2,5"
5/2/2024 8:00:00;"8,4";"3,8";"0,0";"4,4";"6,9";"673,1";"2657";"18937,4";"697";"2,4"
5/2/2024 2:00:00;"8,4";"2,8";"0,0";"4,4";"7,4";"672,8";"2662";"18932,4";"696";"2,6"
4/2/2024 20:00:00;"8,5";"4,8";"0,0";"4,5";"8,1";"674,1";"2687";"18890,4";"700";"2,6"
4/2/2024 14:00:00;"8,4";"5,5";"0,0";"4,3";"7,7";"672,8";"2701";"18802,6";"699";"2,7"
4/2/2024 8:00:00;"8,3";"2,9";"0,0";"4,0";"7,2";"671,3";"2637";"18857,2";"694";"2,5"
4/2/2024 2:00:00;"8,3";"7,9";"0,0";"3,9";"6,9";"669,2";"2611";"18934,4";"696";"2,2"
3/2/2024 20:00:00;"8,2";"10,3";"0,0";"3,9";"6,8";"668,5";"2625";"18873,9";"698";"2,0"
3/2/2024 14:00:00;"8,1";"6,7";"0,0";"4,0";"6,8";"670,6";"2656";"19004,4";"696";"2,0"
3/2/2024 8:00:00;"8,2";"3,7";"0,0";"4,1";"6,5";"669,4";"2619";"18993,7";"692";"2,0"
3/2/2024 2:00:00;"8,2";"3,0";"0,0";"4,2";"6,7";"669,0";"2624";"18910,5";"691";"2,2"
2/2/2024 20:00:00;"8,3";"3,6";"0,0";"4,1";"6,7";"668,7";"2638";"18887,8";"691";"2,3"
2/2/2024 14:00:00;"8,3";"5,9";"0,0";"4,1";"6,8";"668,8";"2664";"18805,2";"694";"2,2"
2/2/2024 8:00:00;"8,3";"6,4";"0,0";"3,9";"6,6";"668,6";"2600";"18904,6";"694";"2,1"
2/2/2024 2:00:00;"8,2";"3,5";"0,0";"3,7";"6,8";"668,6";"2611";"18892,7";"691";"2,1"
1/2/2024 20:00:00;"8,3";"2,9";"0,0";"3,7";"6,9";"669,3";"2643";"18863,7";"691";"2,0"
1/2/2024 14:00:00;"8,1";"3,0";"0,0";"3,5";"6,8";"668,6";"2637";"18905,4";"690";"2,0"
1/2/2024 8:00:00;"8,2";"6,7";"0,0";"3,5";"6,7";"666,4";"2595";"18936,3";"691";"2,0"
1/2/2024 2:00:00;"8,2";"3,6";"0,0";"3,5";"6,6";"667,3";"2602";"18920,0";"689";"2,0"
31/1/2024 20:00:00;"8,2";"2,7";"0,0";"3,6";"6,5";"669,0";"2632";"18928,3";"690";"2,0"
31/1/2024 14:00:00;"8,2";"6,2";"0,0";"3,7";"5,8";"668,9";"2633";"18920,2";"693";"2,0"
31/1/2024 8:00:00;"8,3";"9,4";"0,0";"3,7";"6,0";"682,2";"2621";"18899,2";"710";"2,0"
31/1/2024 2:00:00;"8,2";"2,9";"0,0";"3,6";"5,9";"668,7";"2614";"18910,6";"689";"2,0"
30/1/2024 20:00:00;"8,2";"2,5";"0,0";"3,6";"6,2";"668,9";"2632";"18899,5";"689";"2,0"
30/1/2024 14:00:00;"8,1";"5,8";"0,0";"3,5";"6,4";"668,4";"2646";"18925,7";"692";"2,0"
30/1/2024 8:00:00;"8,0";"5,8";"0,0";"3,5";"6,6";"669,0";"2604";"18943,1";"693";"2,0"
30/1/2024 2:00:00;"8,1";"2,9";"0,0";"3,5";"6,7";"668,1";"2612";"18906,3";"689";"2,0"
29/1/2024 20:00:00;"8,0";"6,2";"0,0";"3,5";"6,7";"667,4";"2611";"18925,2";"692";"2,0"
29/1/2024 14:00:00;"8,0";"3,4";"0,0";"3,6";"6,9";"668,6";"2646";"18863,7";"690";"2,0"
29/1/2024 8:00:00;"8,1";"8,4";"0,0";"3,5";"6,8";"680,1";"2629";"18868,4";"707";"2,0"
29/1/2024 2:00:00;"8,0";"3,5";"0,0";"3,6";"6,6";"666,6";"2615";"18904,1";"688";"2,0"
28/1/2024 20:00:00;"7,9";"3,6";"0,0";"3,7";"6,5";"668,5";"2638";"18847,8";"690";"2,0"
28/1/2024 14:00:00;"7,9";"7,5";"0,0";"3,6";"6,6";"680,2";"2702";"18854,6";"706";"2,0"
28/1/2024 8:00:00;"8,0";"8,1";"0,0";"3,5";"6,2";"680,8";"2635";"18865,3";"707";"2,0"
28/1/2024 2:00:00;"7,9";"2,9";"0,0";"3,7";"6,1";"665,9";"2608";"18863,1";"686";"2,0"
27/1/2024 20:00:00;"7,8";"5,3";"0,0";"3,8";"6,3";"667,1";"2619";"18843,2";"690";"2,0"
27/1/2024 14:00:00;"7,8";"3,3";"0,0";"3,8";"6,5";"667,8";"2636";"18861,1";"689";"2,0"
27/1/2024 8:00:00;"7,9";"7,5";"0,0";"3,8";"6,5";"665,8";"2616";"18865,8";"691";"2,1"
27/1/2024 2:00:00;"7,9";"3,5";"0,0";"3,8";"6,5";"667,0";"2626";"18838,8";"689";"2,2"
26/1/2024 20:00:00;"8,0";"6,6";"0,0";"3,8";"6,4";"680,1";"2665";"18785,1";"705";"2,2"
26/1/2024 14:00:00;"7,8";"3,3";"0,0";"3,8";"6,4";"665,3";"2636";"18824,9";"687";"2,0"
26/1/2024 8:00:00;"7,8";"7,9";"0,0";"3,8";"6,1";"667,9";"2614";"18890,1";"693";"2,1"
26/1/2024 2:00:00;"7,9";"3,6";"0,0";"3,7";"6,0";"681,3";"2660";"18855,2";"702";"2,3"
25/1/2024 20:00:00;"7,7";"6,0";"0,0";"3,7";"6,3";"665,6";"2641";"18776,7";"689";"2,3"
25/1/2024 14:00:00;"7,5";"6,6";"0,0";"3,8";"6,2";"665,1";"2661";"18803,2";"689";"2,2"
25/1/2024 8:00:00;"7,6";"3,9";"0,0";"3,8";"6,3";"664,2";"2625";"18873,0";"686";"2,3"
25/1/2024 2:00:00;"7,7";"4,2";"0,0";"4,0";"6,4";"665,1";"2631";"18787,7";"687";"2,5"
24/1/2024 20:00:00;"7,6";"5,7";"0,0";"4,1";"6,7";"665,3";"2651";"18802,7";"689";"2,4"
24/1/2024 14:00:00;"7,2";"7,4";"0,0";"4,1";"7,2";"665,1";"2673";"18724,7";"691";"2,4"
24/1/2024 8:00:00;"7,1";"4,6";"0,0";"4,3";"7,3";"664,1";"2626";"18853,5";"687";"2,5"
24/1/2024 2:00:00;"5,8";"4,1";"0,0";"4,4";"7,2";"664,4";"2648";"18820,7";"686";"2,7"
23/1/2024 20:00:00;"4,4";"6,6";"0,0";"4,5";"6,8";"664,0";"2647";"18742,5";"686";"2,6"
23/1/2024 14:00:00;"5,4";"5,3";"0,0";"4,5";"6,6";"664,0";"2668";"18717,2";"686";"2,6"
23/1/2024 8:00:00;"7,4";"5,0";"0,0";"4,4";"6,5";"662,7";"2624";"18799,4";"686";"2,5"
23/1/2024 2:00:00;"7,5";"4,0";"0,0";"4,4";"6,5";"660,9";"2655";"18767,5";"683";"2,7"
22/1/2024 20:00:00;"7,5";"8,6";"0,0";"4,3";"6,6";"663,2";"2650";"18723,4";"690";"2,4"
22/1/2024 14:00:00;"7,4";"6,6";"0,0";"4,1";"7,0";"660,7";"2656";"18747,2";"686";"2,3"
22/1/2024 8:00:00;"7,3";"6,6";"0,0";"3,9";"6,1";"659,3";"2639";"18781,0";"683";"2,0"
22/1/2024 2:00:00;"7,2";"6,2";"0,0";"3,9";"6,7";"662,2";"2623";"18927,4";"686";"2,0"
21/1/2024 20:00:00;"7,2";"6,0";"0,0";"3,9";"6,9";"660,1";"2644";"18932,6";"684";"2,0"
21/1/2024 14:00:00;"7,1";"6,3";"0,0";"3,9";"7,0";"660,8";"2658";"18800,3";"685";"2,2"
21/1/2024 8:00:00;"7,0";"6,5";"0,0";"3,9";"6,3";"658,4";"2618";"18858,7";"682";"2,3"
21/1/2024 2:00:00;"7,0";"3,4";"0,0";"3,8";"7,1";"660,6";"2666";"18801,9";"682";"2,7"
20/1/2024 20:00:00;"6,8";"2,6";"0,0";"4,1";"7,3";"660,3";"2647";"18733,0";"681";"2,7"
20/1/2024 14:00:00;"6,7";"5,3";"0,0";"4,1";"6,6";"661,4";"2642";"18697,1";"684";"2,6"
19/1/2024 14:00:00;"9,0";"6,1";"0,0";"4,0";"7,0";"658,7";"2627";"18748,5";"685";"2,2"
19/1/2024 8:00:00;"8,8";"5,9";"0,0";"3,9";"6,3";"658,1";"2589";"18749,2";"683";"2,3"
19/1/2024 2:00:00;"9,0";"3,5";"0,0";"4,0";"6,7";"671,1";"2667";"18752,3";"694";"2,5"
18/1/2024 20:00:00;"9,0";"2,6";"0,0";"3,9";"6,7";"671,1";"2656";"18744,3";"693";"2,3"
18/1/2024 14:00:00;"9,1";"7,1";"0,0";"3,9";"6,3";"670,0";"2656";"18782,0";"696";"2,3"
18/1/2024 8:00:00;"8,7";"5,2";"0,0";"3,7";"6,1";"655,3";"2569";"18830,2";"679";"2,3"
18/1/2024 2:00:00;"8,7";"2,3";"0,0";"3,8";"7,1";"655,0";"2580";"18780,4";"677";"2,6"
17/1/2024 20:00:00;"8,7";"1,6";"0,0";"3,9";"7,3";"654,1";"2592";"18732,4";"676";"2,6"
17/1/2024 14:00:00;"9,0";"3,3";"0,0";"3,8";"6,9";"656,1";"2621";"18700,8";"679";"2,7"
17/1/2024 8:00:00;"8,9";"3,7";"0,0";"3,6";"6,6";"665,3";"2595";"18702,1";"688";"2,7"
17/1/2024 2:00:00;"8,7";"4,5";"0,0";"3,6";"6,4";"652,8";"2546";"18718,1";"676";"2,5"
16/1/2024 20:00:00;"8,7";"4,1";"0,0";"3,7";"6,3";"651,4";"2544";"18763,2";"674";"2,1"
16/1/2024 14:00:00;"8,6";"7,5";"0,0";"3,8";"6,3";"653,0";"2545";"18774,9";"679";"2,0"
16/1/2024 8:00:00;"8,8";"3,6";"0,0";"3,7";"6,1";"652,2";"2539";"18802,7";"674";"2,0"
16/1/2024 2:00:00;"9,0";"2,2";"0,0";"3,6";"6,1";"665,0";"2557";"18721,6";"686";"2,2"
15/1/2024 20:00:00;"8,7";"4,4";"0,0";"3,5";"6,3";"650,9";"2536";"18730,3";"674";"2,0"
15/1/2024 14:00:00;"8,7";"7,2";"0,0";"3,5";"6,1";"650,0";"2568";"18716,7";"675";"2,0"
15/1/2024 8:00:00;"8,7";"3,5";"0,0";"3,3";"6,2";"650,3";"2496";"18783,1";"672";"2,0"
15/1/2024 2:00:00;"8,8";"2,1";"0,0";"3,4";"6,3";"651,8";"2522";"18788,2";"672";"2,0"
14/1/2024 20:00:00;"8,7";"4,4";"0,0";"3,4";"6,2";"650,8";"2527";"18742,2";"674";"2,0"
14/1/2024 14:00:00;"8,7";"4,9";"0,0";"3,2";"6,1";"650,8";"2562";"18736,2";"674";"2,0"
14/1/2024 8:00:00;"8,8";"1,5";"0,0";"3,3";"5,7";"650,8";"2498";"18765,8";"670";"2,0"
14/1/2024 2:00:00;"8,8";"0,7";"0,0";"3,3";"5,8";"649,9";"2507";"18771,9";"669";"2,0"
13/1/2024 20:00:00;"8,6";"6,6";"0,0";"3,3";"5,9";"649,7";"2523";"18696,3";"674";"2,0"
13/1/2024 14:00:00;"8,6";"7,2";"0,0";"3,2";"6,2";"649,9";"2553";"18751,5";"675";"2,0"
13/1/2024 8:00:00;"8,7";"3,3";"0,0";"3,4";"6,4";"649,5";"2496";"18736,5";"671";"2,0"
13/1/2024 2:00:00;"8,7";"0,9";"0,0";"3,5";"6,2";"651,4";"2524";"18732,8";"671";"2,0"
12/1/2024 20:00:00;"8,6";"3,1";"0,0";"3,6";"6,4";"649,6";"2530";"18702,0";"671";"2,0"
12/1/2024 14:00:00;"8,5";"2,7";"0,0";"3,3";"6,3";"650,1";"2538";"18706,1";"671";"2,0"
12/1/2024 8:00:00;"8,6";"3,0";"0,0";"3,3";"5,6";"649,4";"2481";"18709,4";"670";"2,0"
12/1/2024 2:00:00;"8,6";"1,8";"0,0";"3,4";"5,7";"650,1";"2517";"18706,5";"670";"2,0"
11/1/2024 20:00:00;"8,3";"4,1";"0,0";"3,4";"6,4";"651,4";"2528";"18664,1";"674";"2,0"
11/1/2024 14:00:00;"7,4";"5,8";"0,0";"3,4";"6,1";"650,0";"2555";"18672,8";"673";"2,0"
11/1/2024 8:00:00;"6,7";"3,3";"0,0";"3,4";"6,3";"649,9";"2502";"18676,6";"669";"2,0"
11/1/2024 2:00:00;"8,3";"0,7";"0,0";"3,4";"6,1";"650,3";"2511";"18693,7";"669";"2,0"
10/1/2024 20:00:00;"8,1";"9,5";"0,0";"3,4";"6,0";"649,3";"2523";"18627,4";"676";"2,0"
10/1/2024 14:00:00;"8,4";"4,4";"0,0";"3,3";"6,0";"650,8";"2558";"18695,8";"673";"2,0"
10/1/2024 8:00:00;"8,5";"2,0";"0,0";"3,4";"5,9";"661,7";"2529";"18694,6";"681";"2,0"
10/1/2024 2:00:00;"8,4";"0,3";"0,0";"3,5";"6,1";"649,8";"2502";"18652,6";"668";"2,0"
9/1/2024 20:00:00;"8,5";"10,1";"0,0";"3,5";"6,3";"649,7";"2513";"18654,4";"678";"2,0"
9/1/2024 14:00:00;"8,5";"6,1";"0,0";"3,5";"6,1";"649,4";"2527";"18656,9";"674";"2,0"
9/1/2024 8:00:00;"8,4";"2,0";"0,0";"3,5";"5,7";"648,4";"2481";"18679,4";"668";"2,0"
9/1/2024 2:00:00;"8,4";"2,2";"0,0";"3,5";"6,3";"648,6";"2490";"18582,8";"669";"2,0"
8/1/2024 20:00:00;"8,4";"8,7";"0,0";"3,5";"6,4";"648,0";"2504";"18561,8";"675";"2,0"
8/1/2024 14:00:00;"8,4";"4,7";"0,0";"3,5";"5,9";"647,7";"2530";"18589,6";"670";"2,0"
8/1/2024 8:00:00;"8,5";"10,6";"0,0";"3,7";"5,7";"661,6";"2499";"18602,1";"690";"2,0"
8/1/2024 2:00:00;"8,3";"6,8";"0,0";"3,5";"6,4";"647,0";"2477";"18547,3";"672";"2,0"
7/1/2024 20:00:00;"8,2";"3,4";"0,0";"3,6";"5,4";"659,9";"2530";"18652,9";"681";"2,0"
7/1/2024 14:00:00;"8,7";"4,5";"0,0";"3,3";"6,4";"647,7";"2496";"18636,3";"671";"2,0"
7/1/2024 8:00:00;"8,6";"3,3";"0,0";"3,3";"6,6";"659,9";"2514";"18637,2";"682";"2,0"
7/1/2024 2:00:00;"8,7";"2,8";"0,0";"3,4";"6,8";"645,6";"2484";"18635,1";"667";"2,0"
6/1/2024 20:00:00;"8,7";"2,9";"0,0";"3,5";"7,0";"652,2";"2510";"18581,9";"674";"2,0"
6/1/2024 14:00:00;"8,6";"3,8";"0,0";"3,5";"7,0";"649,1";"2534";"18564,6";"672";"2,0"
6/1/2024 8:00:00;"8,5";"1,7";"0,0";"3,7";"6,7";"647,8";"2508";"18564,9";"668";"2,0"
6/1/2024 2:00:00;"9,2";"0,3";"0,0";"3,6";"5,8";"648,4";"2500";"18686,1";"667";"2,0"
5/1/2024 20:00:00;"9,3";"1,0";"0,0";"3,6";"6,2";"647,7";"2502";"18644,8";"668";"2,0"
5/1/2024 14:00:00;"9,4";"6,8";"0,0";"3,8";"6,2";"661,5";"2592";"18606,3";"688";"2,0"
5/1/2024 8:00:00;"9,2";"8,5";"0,0";"3,7";"6,0";"648,5";"2485";"18609,0";"676";"2,0"
5/1/2024 2:00:00;"9,4";"1,8";"0,0";"3,6";"5,8";"661,3";"2526";"18647,3";"682";"2,0"
4/1/2024 20:00:00;"9,3";"11,3";"0,0";"3,6";"6,1";"648,3";"2508";"18622,3";"679";"2,0"
4/1/2024 14:00:00;"9,4";"5,4";"0,0";"3,6";"5,9";"661,1";"2583";"18565,4";"685";"2,0"
4/1/2024 8:00:00;"9,3";"14,8";"0,0";"3,5";"5,7";"659,9";"2508";"18577,9";"693";"2,0"
4/1/2024 2:00:00;"9,1";"0,1";"0,0";"3,5";"5,8";"647,0";"2480";"18634,7";"666";"2,0"
3/1/2024 20:00:00;"9,3";"10,4";"0,0";"3,6";"6,1";"647,8";"2493";"18574,3";"677";"2,0"
3/1/2024 14:00:00;"9,5";"3,6";"0,0";"3,6";"6,0";"660,8";"2579";"18612,9";"683";"2,0"
3/1/2024 8:00:00;"9,2";"28,5";"0,0";"3,5";"5,8";"647,5";"2480";"18553,0";"694";"2,0"
3/1/2024 2:00:00;"9,3";"2,7";"0,0";"3,4";"6,1";"659,9";"2521";"18595,5";"681";"2,0"
2/1/2024 20:00:00;"9,3";"24,1";"0,0";"3,5";"6,2";"648,1";"2503";"18561,0";"691";"2,0"
2/1/2024 14:00:00;"9,2";"10,4";"0,0";"3,5";"6,0";"646,9";"2541";"18605,4";"676";"2,0"
2/1/2024 8:00:00;"9,2";"7,7";"0,0";"3,5";"6,3";"647,7";"2479";"18568,4";"674";"2,0"
2/1/2024 2:00:00;"9,2";"3,4";"0,0";"3,5";"6,2";"648,3";"2505";"18610,5";"671";"2,0"
1/1/2024 20:00:00;"9,3";"9,0";"0,0";"3,6";"6,3";"647,2";"2514";"18595,6";"675";"2,0"
1/1/2024 14:00:00;"9,3";"6,7";"0,0";"3,6";"6,4";"648,9";"2566";"18551,0";"675";"2,0"
1/1/2024 8:00:00;"9,2";"7,3";"0,0";"3,6";"6,3";"647,9";"2515";"18591,8";"674";"2,0"
1/1/2024 2:00:00;"9,3";"2,5";"0,0";"3,7";"6,2";"659,9";"2543";"18512,5";"682";"2,0"
31/12/2023 20:00:00;"9,3";"9,2";"0,0";"3,8";"6,1";"648,6";"2531";"18501,6";"677";"2,0"
31/12/2023 14:00:00;"9,4";"5,6";"0,0";"3,8";"6,0";"648,9";"2542";"18535,5";"674";"2,0"
31/12/2023 8:00:00;"9,2";"6,4";"0,0";"3,9";"6,2";"646,8";"2511";"18550,8";"672";"2,0"
31/12/2023 2:00:00;"9,3";"3,1";"0,0";"4,1";"6,3";"648,9";"2538";"18524,4";"672";"2,0"
30/12/2023 20:00:00;"9,4";"4,9";"0,0";"4,2";"6,5";"648,7";"2541";"18492,7";"674";"2,0"
30/12/2023 14:00:00;"9,2";"7,0";"0,0";"4,1";"6,6";"646,7";"2571";"18639,8";"674";"2,0"
30/12/2023 8:00:00;"9,1";"5,2";"0,0";"4,0";"6,6";"646,0";"2523";"18565,6";"671";"2,1"
30/12/2023 2:00:00;"9,2";"1,8";"0,0";"3,8";"5,9";"646,8";"2551";"18408,3";"668";"2,2"
29/12/2023 20:00:00;"9,3";"1,8";"0,0";"3,6";"6,3";"647,2";"2553";"18452,9";"668";"2,0"
29/12/2023 14:00:00;"9,4";"7,0";"0,0";"3,3";"5,7";"661,8";"2588";"18546,1";"687";"2,0"
29/12/2023 8:00:00;"9,2";"1,4";"0,0";"3,2";"5,8";"659,5";"2550";"18547,1";"679";"2,0"
29/12/2023 2:00:00;"9,1";"1,6";"0,0";"3,3";"5,9";"647,5";"2516";"18521,1";"668";"2,0"
28/12/2023 20:00:00;"9,2";"8,7";"0,0";"3,4";"6,6";"647,2";"2515";"18502,1";"675";"2,0"
28/12/2023 14:00:00;"9,3";"2,8";"0,0";"3,4";"6,6";"646,8";"2560";"18494,1";"669";"2,0"
28/12/2023 8:00:00;"9,1";"1,3";"0,0";"3,4";"6,2";"645,7";"2505";"18482,3";"666";"2,0"
28/12/2023 2:00:00;"9,3";"7,7";"0,0";"3,5";"6,5";"659,8";"2534";"18470,4";"687";"2,0"
27/12/2023 20:00:00;"9,3";"16,2";"0,0";"3,4";"6,6";"646,4";"2523";"18434,8";"682";"2,0"
27/12/2023 14:00:00;"9,2";"6,4";"0,0";"3,3";"6,6";"648,1";"2580";"18447,5";"674";"2,0"
27/12/2023 8:00:00;"9,1";"2,3";"0,0";"3,4";"6,6";"645,9";"2509";"18462,4";"667";"2,0"
27/12/2023 2:00:00;"9,0";"1,9";"0,0";"3,6";"6,6";"643,2";"2504";"18469,0";"664";"2,0"
26/12/2023 20:00:00;"9,3";"12,9";"0,0";"3,7";"6,6";"658,7";"2536";"18484,9";"691";"2,0"
26/12/2023 14:00:00;"9,3";"21,4";"0,0";"3,7";"6,6";"645,2";"2532";"18448,7";"686";"2,0"
26/12/2023 8:00:00;"9,4";"3,4";"0,0";"3,8";"6,6";"658,8";"2556";"18438,4";"682";"2,0"
26/12/2023 2:00:00;"9,3";"2,7";"0,0";"3,8";"6,7";"657,7";"2549";"18453,2";"680";"2,0"
25/12/2023 20:00:00;"9,3";"11,9";"0,0";"3,9";"7,0";"645,4";"2539";"18398,6";"677";"2,0"
25/12/2023 14:00:00;"9,4";"5,6";"0,0";"3,9";"6,4";"645,2";"2567";"18391,4";"671";"2,0"
25/12/2023 8:00:00;"9,2";"4,0";"0,0";"3,9";"6,4";"644,4";"2512";"18441,5";"668";"2,0"
25/12/2023 2:00:00;"9,2";"9,7";"0,0";"3,9";"6,8";"644,7";"2511";"18421,5";"674";"2,1"
24/12/2023 20:00:00;"9,4";"10,4";"0,0";"3,9";"6,7";"645,9";"2547";"18344,8";"676";"2,0"
24/12/2023 14:00:00;"9,4";"7,7";"0,0";"3,9";"6,8";"644,8";"2566";"18401,0";"673";"2,0"
24/12/2023 8:00:00;"9,2";"4,3";"0,0";"3,9";"7,0";"644,8";"2525";"18443,3";"669";"2,0"
24/12/2023 2:00:00;"9,0";"3,2";"0,0";"4,0";"7,1";"645,0";"2538";"18401,5";"668";"2,0"
23/12/2023 20:00:00;"9,3";"2,6";"0,0";"3,9";"7,1";"643,3";"2551";"18358,7";"666";"2,0"
23/12/2023 14:00:00;"9,4";"6,0";"0,0";"3,9";"6,9";"645,0";"2573";"18398,9";"671";"2,0"
23/12/2023 8:00:00;"9,2";"4,4";"0,0";"4,0";"6,2";"643,2";"2534";"18400,5";"667";"2,0"
23/12/2023 2:00:00;"9,2";"3,9";"0,0";"4,1";"6,2";"653,9";"2522";"18406,9";"677";"2,0"
22/12/2023 20:00:00;"9,2";"10,9";"0,0";"4,2";"6,6";"642,1";"2481";"18390,8";"673";"2,0"
22/12/2023 14:00:00;"9,4";"3,5";"0,0";"4,3";"6,3";"645,0";"2533";"18389,4";"669";"2,0"
22/12/2023 8:00:00;"9,3";"5,5";"0,0";"4,4";"6,2";"643,3";"2488";"18401,1";"669";"2,0"
22/12/2023 2:00:00;"9,3";"3,6";"0,0";"4,5";"6,3";"643,8";"2496";"18378,0";"668";"2,0"
21/12/2023 20:00:00;"9,5";"2,9";"0,0";"4,5";"6,7";"645,0";"2554";"18364,1";"669";"2,0"
21/12/2023 14:00:00;"9,5";"6,0";"0,0";"4,6";"7,0";"645,0";"2582";"18392,2";"672";"2,0"
21/12/2023 8:00:00;"9,6";"9,1";"0,0";"4,6";"6,0";"657,7";"2545";"18408,8";"687";"2,0"
21/12/2023 2:00:00;"9,4";"6,3";"0,0";"4,6";"6,2";"643,9";"2541";"18368,2";"671";"2,0"
20/12/2023 20:00:00;"9,4";"5,9";"0,0";"4,5";"7,0";"644,5";"2556";"18331,6";"671";"2,0"
20/12/2023 14:00:00;"9,4";"5,8";"0,0";"4,4";"6,9";"644,3";"2579";"18360,7";"671";"2,0"
20/12/2023 8:00:00;"9,3";"5,6";"0,0";"4,5";"6,8";"643,7";"2546";"18391,0";"670";"2,1"
20/12/2023 2:00:00;"9,6";"5,2";"0,0";"4,8";"6,7";"657,1";"2581";"18377,5";"683";"2,3"
19/12/2023 20:00:00;"9,5";"7,5";"0,0";"4,9";"6,8";"646,5";"2575";"18239,5";"675";"2,6"
19/12/2023 14:00:00;"9,4";"7,1";"0,0";"4,8";"7,7";"643,2";"2588";"18234,9";"672";"2,8"
19/12/2023 8:00:00;"9,4";"2,5";"0,0";"4,7";"7,5";"653,8";"2552";"18264,0";"678";"2,8"
19/12/2023 2:00:00;"9,2";"7,5";"0,0";"4,6";"7,1";"639,9";"2517";"18266,4";"668";"2,8"
18/12/2023 20:00:00;"9,3";"6,3";"0,0";"4,6";"7,1";"638,7";"2523";"18198,3";"666";"2,7"
18/12/2023 14:00:00;"9,2";"5,7";"0,0";"4,5";"6,8";"639,3";"2555";"18228,6";"666";"2,5"
18/12/2023 8:00:00;"9,2";"4,0";"0,0";"4,2";"6,4";"650,4";"2533";"18259,2";"674";"2,5"
18/12/2023 2:00:00;"9,0";"2,5";"0,0";"3,9";"6,2";"638,1";"2503";"18270,5";"660";"2,3"
17/12/2023 20:00:00;"8,9";"2,6";"0,0";"3,7";"6,0";"636,0";"2484";"18375,4";"657";"2,0"
17/12/2023 14:00:00;"9,1";"2,5";"0,0";"3,7";"6,1";"650,0";"2505";"18448,3";"671";"2,0"
17/12/2023 8:00:00;"9,0";"1,6";"0,0";"3,8";"6,0";"636,6";"2452";"18353,4";"657";"2,0"
17/12/2023 2:00:00;"9,0";"1,6";"0,0";"4,0";"6,1";"638,3";"2482";"18332,5";"659";"2,0"
16/12/2023 20:00:00;"9,2";"4,3";"0,0";"4,2";"6,1";"638,5";"2500";"18302,0";"662";"2,0"
16/12/2023 14:00:00;"9,3";"4,8";"0,0";"4,2";"6,0";"651,2";"2562";"18290,4";"676";"2,0"
16/12/2023 8:00:00;"9,2";"5,4";"0,0";"4,2";"6,3";"649,4";"2522";"18307,4";"675";"2,0"
16/12/2023 2:00:00;"9,2";"5,7";"0,0";"4,2";"6,6";"649,3";"2503";"18295,0";"675";"2,0"
15/12/2023 20:00:00;"9,4";"6,0";"0,0";"4,1";"6,7";"649,4";"2522";"18255,1";"676";"2,0"
15/12/2023 14:00:00;"9,3";"6,1";"0,0";"4,1";"6,6";"636,7";"2533";"18289,6";"663";"2,0"
15/12/2023 8:00:00;"9,0";"3,1";"0,0";"3,9";"6,6";"634,6";"2472";"18369,5";"657";"2,0"
15/12/2023 2:00:00;"9,2";"4,8";"0,0";"3,9";"6,3";"649,7";"2510";"18309,0";"674";"2,0"
14/12/2023 20:00:00;"9,2";"1,9";"0,0";"3,8";"6,5";"648,5";"2524";"18199,0";"670";"2,0"
14/12/2023 14:00:00;"9,2";"8,5";"0,0";"3,7";"6,5";"649,3";"2522";"18322,1";"677";"2,0"
14/12/2023 8:00:00;"9,0";"1,6";"0,0";"3,8";"6,3";"634,9";"2476";"18300,9";"656";"2,0"
14/12/2023 2:00:00;"9,1";"1,8";"0,0";"3,9";"6,1";"648,4";"2490";"18284,4";"669";"2,0"
13/12/2023 20:00:00;"9,4";"5,3";"0,0";"3,9";"6,4";"650,1";"2528";"18230,0";"675";"2,0"
13/12/2023 14:00:00;"9,3";"4,9";"0,0";"3,8";"6,6";"647,4";"2540";"18263,5";"672";"2,0"
13/12/2023 8:00:00;"9,2";"1,7";"0,0";"3,7";"6,5";"646,9";"2500";"18269,8";"668";"2,0"
13/12/2023 2:00:00;"8,9";"3,7";"0,0";"3,7";"6,5";"634,0";"2470";"18321,2";"657";"2,0"
12/12/2023 20:00:00;"9,3";"7,0";"0,0";"3,7";"6,3";"648,1";"2512";"18279,6";"674";"2,0"
12/12/2023 14:00:00;"9,3";"5,4";"0,0";"3,7";"5,8";"648,1";"2539";"18267,9";"672";"2,0"
12/12/2023 8:00:00;"9,1";"6,5";"0,0";"3,5";"6,0";"647,6";"2509";"18275,7";"673";"2,0"
12/12/2023 2:00:00;"8,9";"7,3";"0,0";"3,6";"6,2";"633,6";"2441";"18263,7";"660";"2,0"
11/12/2023 20:00:00;"9,2";"9,5";"0,0";"3,6";"6,0";"648,6";"2496";"18284,4";"677";"2,0"
11/12/2023 14:00:00;"9,3";"7,6";"0,0";"3,6";"6,1";"648,5";"2538";"18261,0";"675";"2,0"
11/12/2023 8:00:00;"8,9";"2,0";"0,0";"3,7";"6,2";"633,4";"2464";"18281,7";"654";"2,0"
11/12/2023 2:00:00;"9,2";"1,4";"0,0";"3,7";"6,3";"646,9";"2545";"18298,5";"667";"2,0"
10/12/2023 20:00:00;"9,3";"5,0";"0,0";"3,7";"6,2";"645,7";"2521";"18220,2";"670";"2,0"
10/12/2023 14:00:00;"9,3";"5,0";"0,0";"3,5";"6,1";"647,5";"2543";"18247,4";"671";"2,0"
10/12/2023 8:00:00;"9,2";"0,7";"0,0";"3,3";"6,3";"646,6";"2489";"18282,3";"666";"2,0"
10/12/2023 2:00:00;"9,2";"4,5";"0,0";"3,4";"6,4";"647,2";"2486";"18218,8";"671";"2,0"
9/12/2023 20:00:00;"9,1";"12,1";"0,0";"3,5";"6,3";"634,4";"2471";"18167,2";"665";"2,0"
9/12/2023 14:00:00;"9,1";"3,8";"0,0";"3,5";"6,2";"633,5";"2506";"18227,2";"656";"2,0"
9/12/2023 8:00:00;"9,3";"4,6";"0,0";"3,5";"6,2";"646,7";"2511";"18197,6";"670";"2,0"
9/12/2023 2:00:00;"9,2";"3,1";"0,0";"3,6";"6,0";"644,5";"2508";"18225,5";"666";"2,0"
8/12/2023 20:00:00;"9,2";"0,5";"0,0";"3,7";"6,3";"646,2";"2520";"18221,7";"666";"2,0"
8/12/2023 14:00:00;"9,2";"3,5";"0,0";"3,7";"6,2";"646,2";"2538";"18211,5";"669";"2,0"
8/12/2023 8:00:00;"9,0";"8,2";"0,0";"3,6";"5,8";"633,5";"2460";"18234,1";"660";"2,0"
8/12/2023 2:00:00;"9,1";"4,0";"0,0";"3,6";"5,8";"645,4";"2465";"18227,5";"668";"2,0"
7/12/2023 20:00:00;"9,2";"11,7";"0,0";"3,6";"5,9";"645,5";"2473";"18199,0";"676";"2,0"
7/12/2023 14:00:00;"9,2";"5,4";"0,0";"3,5";"6,0";"646,4";"2541";"18187,2";"670";"2,0"
7/12/2023 8:00:00;"9,1";"13,6";"0,0";"3,5";"6,1";"644,8";"2468";"18177,5";"677";"2,0"
7/12/2023 2:00:00;"9,0";"4,7";"0,0";"3,5";"6,1";"632,5";"2431";"18215,9";"656";"2,0"
6/12/2023 20:00:00;"9,1";"11,0";"0,0";"3,7";"6,2";"632,4";"2458";"18173,3";"663";"2,0"
6/12/2023 14:00:00;"9,3";"5,9";"0,0";"3,7";"6,1";"643,4";"2543";"18194,1";"668";"2,0"
6/12/2023 8:00:00;"9,0";"15,4";"0,0";"3,6";"5,8";"631,5";"2445";"18206,2";"665";"2,0"
6/12/2023 2:00:00;"9,1";"2,5";"0,0";"3,6";"5,9";"645,1";"2488";"18191,2";"666";"2,0"
5/12/2023 20:00:00;"9,3";"2,9";"0,0";"3,6";"5,8";"644,1";"2499";"18175,6";"666";"2,0"
5/12/2023 14:00:00;"9,3";"4,4";"0,0";"3,7";"6,0";"633,9";"2515";"18137,5";"657";"2,0"
5/12/2023 8:00:00;"9,2";"2,3";"0,0";"3,8";"6,3";"631,3";"2445";"18195,5";"653";"2,0"
5/12/2023 2:00:00;"9,3";"3,1";"0,0";"3,8";"6,4";"645,5";"2473";"18103,1";"668";"2,0"
4/12/2023 20:00:00;"9,2";"9,7";"0,0";"3,8";"6,5";"631,0";"2469";"18101,7";"660";"2,0"
4/12/2023 14:00:00;"9,3";"6,1";"0,0";"3,9";"6,6";"646,1";"2555";"18153,5";"672";"2,0"
4/12/2023 8:00:00;"9,3";"2,9";"0,0";"3,9";"6,1";"644,0";"2484";"18168,2";"666";"2,0"
4/12/2023 2:00:00;"9,2";"4,8";"0,0";"3,8";"6,5";"644,2";"2479";"18138,2";"669";"2,0"
3/12/2023 20:00:00;"9,4";"16,9";"0,0";"3,6";"6,8";"645,4";"2487";"18143,6";"682";"2,0"
3/12/2023 14:00:00;"9,4";"3,0";"0,0";"3,6";"6,7";"644,0";"2541";"18133,2";"667";"2,0"
3/12/2023 8:00:00;"9,2";"9,0";"0,0";"3,6";"6,0";"644,3";"2501";"18147,8";"672";"2,0"
3/12/2023 2:00:00;"9,3";"9,0";"0,0";"3,6";"6,3";"645,6";"2491";"18153,7";"674";"2,0"
2/12/2023 20:00:00;"9,2";"14,9";"0,0";"3,6";"6,0";"631,5";"2473";"18127,9";"665";"2,0"
2/12/2023 14:00:00;"9,3";"6,1";"0,0";"3,6";"6,1";"643,4";"2534";"18138,7";"668";"2,0"
2/12/2023 8:00:00;"9,1";"10,7";"0,0";"3,6";"6,1";"641,5";"2476";"18140,0";"671";"2,0"
2/12/2023 2:00:00;"9,1";"8,1";"0,0";"3,7";"6,5";"643,2";"2502";"18163,0";"671";"2,0"
1/12/2023 20:00:00;"9,3";"10,8";"0,0";"3,8";"6,7";"644,2";"2525";"18151,7";"675";"2,0"
1/12/2023 14:00:00;"9,4";"6,8";"0,0";"4,0";"6,8";"645,7";"2563";"18106,4";"673";"2,0"
1/12/2023 8:00:00;"9,0";"3,6";"0,0";"4,0";"5,6";"630,4";"2476";"18139,3";"653";"2,0"
1/12/2023 2:00:00;"9,3";"3,5";"0,0";"4,2";"5,9";"645,3";"2503";"18093,7";"668";"2,0"
30/11/2023 20:00:00;"9,3";"11,7";"0,0";"4,3";"7,0";"636,0";"2503";"18113,2";"668";"2,0"
30/11/2023 14:00:00;"9,2";"5,5";"0,0";"4,3";"7,1";"632,3";"2531";"18082,6";"658";"2,2"
30/11/2023 8:00:00;"9,0";"7,1";"0,0";"4,3";"5,9";"630,0";"2494";"18041,1";"656";"2,3"
30/11/2023 2:00:00;"9,0";"3,0";"0,0";"4,3";"7,2";"630,5";"2510";"18038,8";"654";"2,4"
29/11/2023 20:00:00;"9,1";"4,5";"0,0";"4,3";"6,5";"629,7";"2511";"18024,5";"654";"2,3"
29/11/2023 14:00:00;"9,4";"6,5";"0,0";"4,3";"7,0";"643,1";"2555";"18068,1";"670";"2,2"
29/11/2023 8:00:00;"9,0";"4,6";"0,0";"4,2";"6,9";"629,7";"2495";"18047,0";"654";"2,3"
29/11/2023 2:00:00;"9,2";"2,7";"0,0";"4,2";"6,8";"641,5";"2551";"18021,7";"664";"2,3"
28/11/2023 20:00:00;"9,1";"3,8";"0,0";"4,2";"6,7";"628,9";"2527";"18032,7";"653";"2,3"
28/11/2023 14:00:00;"9,1";"4,9";"0,0";"4,3";"6,8";"628,2";"2498";"18040,9";"653";"2,2"
28/11/2023 8:00:00;"9,0";"10,3";"0,0";"4,4";"7,0";"627,7";"2473";"18050,8";"658";"2,3"
28/11/2023 2:00:00;"9,2";"2,4";"0,0";"4,4";"7,3";"640,2";"2508";"18012,5";"663";"2,3"
27/11/2023 20:00:00;"9,2";"2,4";"0,0";"4,5";"7,2";"631,3";"2499";"17941,0";"655";"2,3"
27/11/2023 14:00:00;"9,3";"7,3";"0,0";"4,5";"7,0";"640,2";"2535";"18049,7";"668";"2,0"
27/11/2023 8:00:00;"9,1";"5,8";"0,0";"4,3";"6,9";"637,5";"2461";"18080,4";"664";"2,0"
27/11/2023 2:00:00;"9,1";"3,3";"0,0";"4,2";"6,7";"637,7";"2471";"18055,1";"661";"2,0"
26/11/2023 20:00:00;"9,0";"6,8";"0,0";"4,1";"6,3";"624,3";"2451";"18009,4";"651";"2,0"
26/11/2023 14:00:00;"9,0";"5,9";"0,0";"4,1";"6,6";"626,4";"2504";"18029,9";"652";"2,0"
26/11/2023 8:00:00;"9,1";"3,2";"0,0";"4,1";"6,7";"638,7";"2487";"18043,8";"662";"2,0"
26/11/2023 2:00:00;"8,9";"3,1";"0,0";"4,1";"6,9";"624,6";"2445";"18012,2";"648";"2,2"
25/11/2023 20:00:00;"9,2";"6,3";"0,0";"4,1";"6,2";"637,7";"2476";"18040,9";"663";"2,0"
25/11/2023 14:00:00;"9,4";"4,4";"0,0";"4,0";"6,3";"637,9";"2517";"18024,1";"662";"2,0"
25/11/2023 8:00:00;"9,0";"3,6";"0,0";"3,9";"6,3";"623,6";"2448";"18002,6";"646";"2,0"
25/11/2023 2:00:00;"9,1";"3,2";"0,0";"3,9";"6,1";"624,4";"2446";"17995,8";"647";"2,1"
24/11/2023 20:00:00;"9,2";"2,5";"0,0";"3,9";"5,9";"623,0";"2460";"17971,0";"645";"2,0"
24/11/2023 14:00:00;"9,1";"5,7";"0,0";"3,9";"6,0";"623,6";"2478";"18015,3";"648";"2,0"
24/11/2023 8:00:00;"9,2";"3,5";"0,0";"4,0";"6,2";"636,1";"2487";"18095,1";"659";"2,0"
24/11/2023 2:00:00;"9,2";"3,4";"0,0";"4,0";"6,4";"624,0";"2450";"18001,2";"647";"2,3"
23/11/2023 20:00:00;"9,3";"4,2";"0,0";"4,0";"6,7";"624,0";"2451";"17883,9";"648";"2,2"
23/11/2023 14:00:00;"9,2";"7,1";"0,0";"3,9";"6,4";"622,6";"2483";"17909,2";"649";"2,0"
23/11/2023 8:00:00;"9,1";"19,0";"0,0";"3,8";"5,5";"623,8";"2382";"18077,4";"661";"2,0"
23/11/2023 2:00:00;"9,1";"3,8";"0,0";"3,9";"5,7";"622,5";"2399";"18063,3";"645";"2,0"
22/11/2023 20:00:00;"9,2";"4,5";"0,0";"3,9";"6,1";"622,7";"2448";"17996,9";"646";"2,0"
22/11/2023 14:00:00;"9,2";"6,2";"0,0";"3,8";"6,3";"623,0";"2479";"17945,0";"649";"2,0"
22/11/2023 8:00:00;"9,1";"2,9";"0,0";"3,9";"6,5";"621,4";"2431";"17999,4";"644";"2,0"
22/11/2023 2:00:00;"9,1";"2,4";"0,0";"4,0";"6,7";"622,0";"2434";"17977,0";"644";"2,1"
21/11/2023 20:00:00;"9,3";"5,0";"0,0";"4,2";"6,9";"622,4";"2452";"17944,7";"648";"2,1"
21/11/2023 14:00:00;"9,3";"6,1";"0,0";"3,9";"6,6";"622,3";"2483";"17905,1";"648";"2,1"
21/11/2023 8:00:00;"9,3";"2,0";"0,0";"3,9";"6,3";"633,2";"2448";"17919,8";"655";"2,1"
21/11/2023 2:00:00;"9,2";"3,8";"0,0";"4,0";"6,8";"621,6";"2427";"17909,7";"646";"2,1"
20/11/2023 20:00:00;"9,3";"10,7";"0,0";"4,2";"6,7";"621,4";"2429";"17923,5";"652";"2,0"
20/11/2023 14:00:00;"9,2";"4,8";"0,0";"4,2";"6,9";"620,1";"2481";"17899,6";"645";"2,0"
20/11/2023 8:00:00;"9,2";"5,0";"0,0";"4,1";"6,4";"633,0";"2439";"17945,1";"658";"2,0"
20/11/2023 2:00:00;"9,3";"3,0";"0,0";"4,1";"7,1";"633,7";"2444";"17916,3";"657";"2,0"
19/11/2023 20:00:00;"9,1";"11,2";"0,0";"4,0";"6,2";"620,2";"2415";"17920,7";"651";"2,0"
19/11/2023 14:00:00;"9,0";"6,0";"0,0";"4,0";"6,8";"619,1";"2469";"17889,7";"645";"2,0"
19/11/2023 8:00:00;"9,1";"1,9";"0,0";"4,0";"7,1";"620,1";"2411";"17882,9";"642";"2,2"
19/11/2023 2:00:00;"9,1";"7,1";"0,0";"3,9";"7,2";"620,8";"2394";"17846,6";"648";"2,1"
18/11/2023 20:00:00;"9,1";"11,8";"0,0";"4,0";"7,3";"619,4";"2422";"17899,0";"652";"2,0"
18/11/2023 14:00:00;"8,9";"6,9";"0,0";"4,1";"7,5";"620,0";"2466";"17882,2";"647";"2,0"
18/11/2023 8:00:00;"9,1";"3,8";"0,0";"4,3";"7,6";"619,6";"2413";"17934,1";"644";"2,1"
18/11/2023 2:00:00;"9,0";"5,8";"0,0";"4,3";"6,7";"618,2";"2405";"17877,3";"644";"2,2"
17/11/2023 20:00:00;"9,1";"10,8";"0,0";"4,3";"6,5";"618,1";"2426";"17826,3";"649";"2,1"
17/11/2023 14:00:00;"9,0";"6,2";"0,0";"4,5";"6,4";"616,9";"2455";"17905,5";"643";"2,0"
17/11/2023 8:00:00;"9,0";"5,5";"0,0";"4,6";"6,7";"617,0";"2412";"17945,5";"643";"2,1"
17/11/2023 2:00:00;"9,0";"2,9";"0,0";"4,8";"6,2";"617,5";"2415";"17939,2";"640";"2,3"
16/11/2023 20:00:00;"9,2";"3,1";"0,0";"5,1";"7,2";"619,7";"2446";"17814,7";"644";"2,7"
16/11/2023 14:00:00;"9,1";"4,9";"0,0";"5,1";"8,1";"618,9";"2480";"17789,8";"646";"2,7"
16/11/2023 8:00:00;"9,1";"3,2";"0,0";"5,0";"7,7";"616,0";"2430";"17821,7";"641";"2,9"
16/11/2023 2:00:00;"9,1";"5,6";"0,0";"4,9";"7,4";"615,0";"2404";"17749,2";"642";"2,9"
15/11/2023 20:00:00;"9,2";"4,0";"0,0";"4,7";"7,2";"614,5";"2415";"17770,8";"640";"2,7"
15/11/2023 14:00:00;"9,1";"5,9";"0,0";"4,6";"6,6";"614,3";"2437";"17789,8";"640";"2,4"
15/11/2023 8:00:00;"9,0";"5,1";"0,0";"4,4";"6,5";"612,6";"2384";"17853,6";"638";"2,2"
15/11/2023 2:00:00;"9,0";"7,1";"0,0";"4,6";"6,6";"613,2";"2364";"17887,8";"640";"2,2"
14/11/2023 20:00:00;"9,1";"16,6";"0,0";"4,7";"6,6";"612,9";"2373";"17850,9";"650";"2,1"
14/11/2023 14:00:00;"9,0";"5,1";"0,0";"4,7";"6,7";"614,5";"2430";"17805,1";"640";"2,1"
14/11/2023 8:00:00;"8,9";"2,6";"0,0";"4,8";"6,5";"612,4";"2360";"17873,7";"635";"2,1"
14/11/2023 2:00:00;"8,9";"8,4";"0,0";"4,9";"7,8";"612,0";"2361";"17847,1";"642";"2,4"
13/11/2023 20:00:00;"9,0";"11,5";"0,0";"4,9";"6,9";"611,0";"2385";"17801,9";"643";"2,4"
13/11/2023 14:00:00;"8,8";"5,7";"0,0";"4,8";"7,2";"611,5";"2416";"17770,9";"638";"2,6"
13/11/2023 8:00:00;"8,9";"6,8";"0,0";"4,8";"6,6";"611,3";"2381";"17790,9";"638";"2,5"
13/11/2023 2:00:00;"8,9";"3,7";"0,0";"4,8";"6,7";"611,3";"2351";"17789,8";"635";"2,5"
12/11/2023 20:00:00;"8,8";"5,7";"0,0";"4,9";"6,9";"609,3";"2380";"17812,7";"636";"2,3"
12/11/2023 14:00:00;"8,8";"4,4";"0,0";"4,8";"7,0";"608,8";"2368";"17850,0";"634";"2,3"
12/11/2023 8:00:00;"8,9";"3,4";"0,0";"4,9";"7,0";"608,4";"2350";"17864,3";"633";"2,3"
12/11/2023 2:00:00;"8,9";"2,7";"0,0";"5,0";"6,8";"607,8";"2328";"17755,6";"631";"2,6"
11/11/2023 20:00:00;"8,9";"5,5";"0,0";"5,0";"6,5";"606,5";"2338";"17746,6";"632";"2,5"
11/11/2023 14:00:00;"8,6";"4,9";"0,0";"4,9";"7,3";"608,6";"2377";"17758,8";"634";"2,5"
11/11/2023 8:00:00;"8,8";"2,7";"0,0";"4,9";"7,0";"602,9";"2312";"17709,9";"626";"2,7"
11/11/2023 2:00:00;"8,7";"5,1";"0,0";"4,8";"6,8";"606,0";"2293";"17677,8";"631";"2,6"
10/11/2023 20:00:00;"8,7";"5,5";"0,0";"4,7";"6,6";"604,5";"2309";"17698,1";"630";"2,5"
10/11/2023 14:00:00;"8,7";"6,5";"0,0";"4,5";"6,5";"604,4";"2321";"17677,4";"631";"2,4"
10/11/2023 8:00:00;"8,7";"6,7";"0,0";"4,3";"6,2";"602,2";"2270";"17691,9";"628";"2,1"
10/11/2023 2:00:00;"8,6";"7,8";"0,0";"4,3";"6,4";"602,1";"2242";"17704,3";"629";"2,0"
9/11/2023 20:00:00;"8,7";"3,5";"0,0";"4,2";"6,4";"600,7";"2266";"17727,1";"624";"2,0"
9/11/2023 14:00:00;"8,4";"6,9";"0,0";"4,2";"6,4";"601,0";"2290";"17732,5";"627";"2,0"
9/11/2023 8:00:00;"8,6";"7,5";"0,0";"4,0";"5,8";"599,6";"2245";"17686,2";"626";"2,0"
9/11/2023 2:00:00;"8,5";"3,6";"0,0";"4,0";"6,0";"601,0";"2229";"17669,7";"623";"2,0"
8/11/2023 20:00:00;"8,8";"5,7";"0,0";"3,9";"6,0";"615,1";"2273";"17667,8";"639";"2,0"
8/11/2023 14:00:00;"8,5";"6,1";"0,0";"3,8";"5,9";"601,1";"2256";"17599,1";"625";"2,0"
8/11/2023 8:00:00;"8,4";"4,1";"0,0";"3,8";"5,6";"600,5";"2206";"17592,8";"622";"2,0"
8/11/2023 2:00:00;"8,6";"3,8";"0,0";"3,7";"5,2";"612,9";"2211";"17621,9";"634";"2,0"
7/11/2023 20:00:00;"8,5";"4,7";"0,0";"3,7";"5,3";"601,7";"2214";"17510,8";"624";"2,0"
7/11/2023 14:00:00;"8,4";"6,1";"0,0";"3,7";"5,4";"601,6";"2219";"17469,0";"625";"2,0"
7/11/2023 8:00:00;"8,4";"1,2";"0,0";"3,6";"5,3";"601,2";"2148";"17416,4";"620";"2,0"
7/11/2023 2:00:00;"8,5";"4,6";"0,0";"3,6";"4,7";"616,0";"2152";"17355,0";"637";"2,0"
6/11/2023 20:00:00;"8,2";"1,3";"0,0";"3,3";"4,5";"602,3";"2116";"17358,6";"620";"2,0"
6/11/2023 14:00:00;"8,6";"6,9";"0,0";"3,4";"4,1";"614,7";"2115";"17442,2";"638";"2,0"
6/11/2023 8:00:00;"8,3";"13,4";"0,0";"3,4";"4,0";"600,1";"2088";"17492,8";"629";"2,0"
6/11/2023 2:00:00;"8,5";"4,9";"0,0";"3,3";"4,2";"611,2";"2144";"17460,4";"632";"2,0"
5/11/2023 20:00:00;"8,6";"5,3";"0,0";"3,3";"4,2";"614,1";"2130";"17468,9";"636";"2,0"
5/11/2023 14:00:00;"8,7";"5,0";"0,0";"3,4";"4,2";"615,8";"2159";"17430,4";"637";"2,0"
5/11/2023 8:00:00;"8,3";"12,4";"0,0";"3,4";"4,4";"602,1";"2102";"17496,1";"631";"2,0"
5/11/2023 2:00:00;"8,5";"2,7";"0,0";"3,4";"4,7";"609,2";"2139";"17495,4";"628";"2,0"
4/11/2023 20:00:00;"8,5";"4,9";"0,0";"3,4";"4,8";"601,9";"2125";"17456,7";"623";"2,0"
4/11/2023 14:00:00;"8,5";"2,3";"0,0";"3,4";"4,9";"602,9";"2159";"17407,7";"622";"2,0"
4/11/2023 8:00:00;"8,5";"1,9";"0,0";"3,5";"4,5";"600,4";"2128";"17452,9";"619";"2,0"
4/11/2023 2:00:00;"8,6";"2,1";"0,0";"3,5";"4,4";"606,7";"2152";"17421,9";"625";"2,0"
3/11/2023 20:00:00;"8,5";"1,9";"0,0";"3,5";"4,5";"601,9";"2136";"17420,7";"620";"2,0"
3/11/2023 14:00:00;"8,6";"5,9";"0,0";"3,6";"4,4";"602,9";"2171";"17412,0";"625";"2,0"
3/11/2023 8:00:00;"8,6";"3,9";"0,0";"3,6";"4,3";"602,0";"2140";"17414,9";"622";"2,0"
3/11/2023 2:00:00;"8,8";"2,3";"0,0";"3,6";"4,2";"614,5";"2158";"17401,5";"633";"2,0"
2/11/2023 20:00:00;"8,8";"5,5";"0,0";"3,7";"4,1";"614,8";"2172";"17406,9";"637";"2,0"
2/11/2023 14:00:00;"8,5";"4,8";"0,0";"3,7";"4,2";"603,5";"2172";"17447,9";"625";"2,0"
2/11/2023 8:00:00;"8,4";"10,0";"0,0";"3,5";"4,2";"600,8";"2086";"17418,7";"627";"2,0"
2/11/2023 2:00:00;"8,4";"2,4";"0,0";"3,6";"4,5";"600,9";"2133";"17427,9";"620";"2,0"
1/11/2023 20:00:00;"8,6";"4,8";"0,0";"3,7";"5,0";"615,4";"2174";"17436,0";"637";"2,0"
1/11/2023 14:00:00;"8,6";"4,2";"0,0";"3,9";"5,1";"614,7";"2198";"17452,8";"637";"2,0"
1/11/2023 8:00:00;"8,6";"2,0";"0,0";"3,8";"4,4";"614,5";"2164";"17451,1";"633";"2,0"
1/11/2023 2:00:00;"8,6";"2,8";"0,0";"3,9";"4,3";"614,9";"2169";"17420,5";"634";"2,0"
31/10/2023 20:00:00;"8,6";"1,6";"0,0";"4,0";"3,8";"614,9";"2173";"17425,6";"633";"2,0"
31/10/2023 14:00:00;"8,6";"2,7";"0,0";"4,0";"3,9";"614,2";"2188";"17457,4";"633";"2,0"
31/10/2023 8:00:00;"8,4";"5,0";"0,0";"3,9";"4,2";"600,0";"2142";"17459,7";"621";"2,0"
31/10/2023 2:00:00;"8,5";"1,7";"0,0";"3,9";"4,4";"612,9";"2167";"17432,4";"631";"2,0"
30/10/2023 20:00:00;"8,4";"2,0";"0,0";"4,0";"4,7";"601,1";"2150";"17414,4";"620";"2,0"
30/10/2023 14:00:00;"8,5";"3,8";"0,0";"4,0";"5,0";"610,0";"2188";"17410,9";"631";"2,0"
30/10/2023 8:00:00;"8,4";"0,7";"0,0";"3,9";"4,9";"600,1";"2144";"17466,6";"618";"2,0"
30/10/2023 2:00:00;"8,5";"0,5";"0,0";"4,0";"4,7";"613,0";"2170";"17489,1";"631";"2,0"
29/10/2023 20:00:00;"8,4";"2,9";"0,0";"4,0";"4,6";"600,9";"2151";"17416,1";"621";"2,0"
29/10/2023 14:00:00;"8,6";"1,6";"0,0";"4,0";"5,0";"612,9";"2151";"17461,1";"632";"2,0"
29/10/2023 8:00:00;"8,3";"13,2";"0,0";"3,9";"5,0";"599,9";"2096";"17458,7";"630";"2,0"
29/10/2023 2:00:00;"8,4";"6,8";"0,0";"3,9";"4,4";"611,0";"2136";"17497,4";"635";"2,0"
28/10/2023 20:00:00;"8,6";"8,3";"0,0";"3,8";"4,7";"614,1";"2125";"17386,0";"640";"2,0"
28/10/2023 14:00:00;"8,5";"4,6";"0,0";"3,8";"4,7";"611,7";"2207";"17481,9";"633";"2,0"
28/10/2023 8:00:00;"8,4";"12,7";"0,0";"3,8";"4,8";"612,5";"2134";"17532,6";"642";"2,0"
28/10/2023 2:00:00;"8,5";"4,1";"0,0";"3,9";"4,8";"614,2";"2175";"17499,1";"635";"2,0"
27/10/2023 20:00:00;"8,4";"6,0";"0,0";"3,9";"4,8";"613,3";"2172";"17488,9";"636";"2,0"
27/10/2023 14:00:00;"8,4";"2,0";"0,0";"3,9";"4,8";"612,8";"2202";"17500,7";"632";"2,0"
27/10/2023 8:00:00;"8,2";"22,0";"0,0";"3,8";"4,8";"595,2";"2104";"17537,7";"634";"2,0"
27/10/2023 2:00:00;"8,4";"4,9";"0,0";"3,9";"4,5";"613,9";"2179";"17502,6";"636";"2,0"
26/10/2023 20:00:00;"8,2";"2,0";"0,0";"3,9";"4,1";"594,8";"2144";"17504,0";"613";"2,0"
26/10/2023 14:00:00;"8,4";"4,7";"0,0";"3,8";"4,0";"613,4";"2203";"17538,4";"634";"2,0"
26/10/2023 8:00:00;"8,2";"13,1";"0,0";"3,8";"4,3";"603,0";"2135";"17503,9";"632";"2,0"
26/10/2023 2:00:00;"8,3";"6,0";"0,0";"3,8";"4,2";"611,4";"2179";"17510,8";"634";"2,0"
25/10/2023 20:00:00;"8,2";"0,1";"0,0";"3,8";"4,2";"597,1";"2143";"17487,5";"613";"2,0"
25/10/2023 14:00:00;"8,4";"1,6";"0,0";"3,8";"4,4";"613,2";"2197";"17486,3";"631";"2,0"
25/10/2023 8:00:00;"8,2";"14,4";"0,0";"3,8";"4,2";"604,4";"2138";"17510,1";"635";"2,0"
25/10/2023 2:00:00;"8,4";"1,4";"0,0";"3,8";"4,3";"613,4";"2173";"17505,7";"631";"2,0"
24/10/2023 20:00:00;"8,3";"7,8";"0,0";"3,8";"4,5";"600,3";"2169";"17515,2";"625";"2,0"
24/10/2023 14:00:00;"8,4";"1,8";"0,0";"3,8";"4,5";"608,9";"2206";"17523,2";"627";"2,0"
24/10/2023 8:00:00;"8,2";"10,7";"0,0";"3,9";"4,6";"598,7";"2142";"17536,6";"626";"2,0"
24/10/2023 2:00:00;"8,3";"3,3";"0,0";"4,0";"4,4";"604,1";"2172";"17536,5";"624";"2,0"
23/10/2023 20:00:00;"8,3";"2,1";"0,0";"3,9";"4,2";"599,9";"2162";"17531,1";"618";"2,0"
23/10/2023 14:00:00;"8,4";"4,7";"0,0";"3,8";"4,0";"613,0";"2193";"17460,3";"634";"2,0"
23/10/2023 8:00:00;"8,4";"13,4";"0,0";"3,9";"4,7";"611,3";"2169";"17525,0";"642";"2,0"
23/10/2023 2:00:00;"8,3";"3,8";"0,0";"3,9";"4,4";"607,0";"2194";"17492,7";"627";"2,0"
22/10/2023 20:00:00;"8,4";"3,2";"0,0";"3,9";"4,4";"612,1";"2201";"17486,6";"632";"2,0"
22/10/2023 14:00:00;"8,4";"3,2";"0,0";"3,8";"4,7";"611,6";"2207";"17468,5";"632";"2,0"
22/10/2023 8:00:00;"8,3";"3,4";"0,0";"3,7";"4,0";"611,2";"2163";"17505,3";"631";"2,0"
22/10/2023 2:00:00;"8,1";"1,7";"0,0";"3,6";"4,4";"596,9";"2151";"17528,9";"615";"2,0"
21/10/2023 20:00:00;"8,3";"8,5";"0,0";"3,7";"5,3";"611,8";"2186";"17506,1";"638";"2,0"
21/10/2023 14:00:00;"8,4";"19,9";"0,0";"3,7";"5,1";"611,0";"2189";"17539,0";"648";"2,0"
21/10/2023 8:00:00;"8,3";"3,0";"0,0";"3,6";"4,6";"612,2";"2178";"17529,0";"632";"2,0"
21/10/2023 2:00:00;"8,1";"0,4";"0,0";"3,6";"4,3";"598,7";"2146";"17577,3";"615";"2,0"
20/10/2023 20:00:00;"8,3";"4,7";"0,0";"3,6";"4,5";"598,3";"2172";"17500,5";"619";"2,0"
20/10/2023 14:00:00;"8,4";"6,0";"0,0";"3,7";"4,7";"612,0";"2215";"17516,3";"635";"2,0"
20/10/2023 8:00:00;"8,3";"7,9";"0,0";"3,7";"4,8";"610,8";"2156";"17550,5";"635";"2,0"
20/10/2023 2:00:00;"8,3";"2,6";"0,0";"3,6";"4,4";"612,2";"2189";"17527,5";"631";"2,0"
19/10/2023 20:00:00;"8,3";"14,5";"0,0";"3,6";"4,7";"611,0";"2182";"17521,3";"642";"2,0"
19/10/2023 14:00:00;"8,4";"4,6";"0,0";"3,6";"5,2";"610,4";"2197";"17536,3";"632";"2,0"
19/10/2023 8:00:00;"8,4";"1,4";"0,0";"3,6";"5,1";"611,4";"2183";"17562,9";"630";"2,0"
19/10/2023 2:00:00;"8,4";"5,6";"0,0";"3,8";"5,0";"610,4";"2190";"17540,3";"633";"2,0"
18/10/2023 20:00:00;"8,4";"16,6";"0,0";"3,8";"5,2";"611,2";"2196";"17554,2";"645";"2,0"
18/10/2023 14:00:00;"8,4";"4,4";"0,0";"3,7";"4,4";"610,6";"2205";"17536,1";"631";"2,0"
18/10/2023 8:00:00;"8,2";"9,7";"0,0";"3,7";"4,6";"598,2";"2158";"17571,6";"624";"2,0"
18/10/2023 2:00:00;"8,3";"4,7";"0,0";"3,8";"4,7";"611,1";"2202";"17562,9";"633";"2,0"
17/10/2023 20:00:00;"8,4";"1,5";"0,0";"3,7";"5,3";"611,4";"2203";"17544,2";"630";"2,0"
17/10/2023 14:00:00;"8,3";"3,4";"0,0";"3,7";"4,6";"612,1";"2233";"17508,9";"632";"2,0"
17/10/2023 8:00:00;"8,3";"5,4";"0,0";"3,7";"4,2";"610,9";"2176";"17539,1";"632";"2,0"
17/10/2023 2:00:00;"8,1";"0,4";"0,0";"3,7";"4,8";"597,8";"2167";"17541,2";"615";"2,0"
16/10/2023 20:00:00;"8,4";"14,9";"0,0";"3,7";"5,5";"611,4";"2209";"17554,7";"644";"2,0"
16/10/2023 14:00:00;"8,2";"2,7";"0,0";"3,7";"4,1";"599,0";"2200";"17519,5";"618";"2,0"
16/10/2023 8:00:00;"8,2";"9,7";"0,0";"3,8";"4,3";"610,6";"2183";"17570,7";"637";"2,0"
16/10/2023 2:00:00;"8,1";"0,7";"0,0";"3,9";"5,1";"597,9";"2170";"17532,8";"616";"2,0"
