Timestamp;Hidrógeno (ppm);Metano (ppm);Acetileno (ppm);Etileno (ppm);Etano (ppm);Monóxido de carbono (ppm);Dióxido de carbono (ppm);Oxígeno (ppm);Gas combustible disuelto total (ppm);Agua (ppm)
15/10/2023 20:00:00;"8,3";"24,7";"0,0";"4,0";"5,1";"609,9";"2198";"17551,1";"652";"2,0"
15/10/2023 14:00:00;"8,3";"4,1";"0,0";"4,0";"4,9";"610,1";"2230";"17562,8";"631";"2,0"
15/10/2023 8:00:00;"8,3";"3,1";"0,0";"4,2";"4,9";"610,9";"2190";"17584,7";"631";"2,0"
15/10/2023 2:00:00;"8,3";"3,4";"0,0";"4,2";"4,8";"609,8";"2184";"17580,2";"630";"2,0"
14/10/2023 20:00:00;"8,4";"4,8";"0,0";"4,2";"5,1";"609,3";"2197";"17567,7";"632";"2,0"
14/10/2023 14:00:00;"8,4";"0,0";"0,0";"4,2";"5,2";"610,2";"2190";"17572,5";"628";"2,0"
14/10/2023 8:00:00;"8,3";"13,4";"0,0";"4,2";"4,8";"603,4";"2170";"17554,6";"634";"2,0"
14/10/2023 2:00:00;"8,4";"2,0";"0,0";"4,2";"4,8";"609,3";"2219";"17543,8";"629";"2,0"
13/10/2023 20:00:00;"8,5";"13,6";"0,0";"4,2";"4,8";"611,3";"2220";"17525,1";"642";"2,0"
13/10/2023 14:00:00;"8,4";"1,7";"0,0";"4,2";"4,7";"611,0";"2244";"17537,7";"630";"2,0"
13/10/2023 8:00:00;"8,4";"12,7";"0,0";"4,1";"4,4";"609,7";"2194";"17554,0";"639";"2,0"
13/10/2023 2:00:00;"8,4";"1,0";"0,0";"4,2";"5,0";"610,2";"2203";"17543,3";"629";"2,0"
12/10/2023 20:00:00;"8,4";"14,7";"0,0";"4,1";"4,6";"610,9";"2210";"17533,0";"643";"2,0"
12/10/2023 14:00:00;"8,3";"3,9";"0,0";"4,0";"4,5";"610,4";"2245";"17554,8";"631";"2,0"
12/10/2023 8:00:00;"8,3";"2,5";"0,0";"4,0";"4,7";"610,3";"2207";"17542,9";"630";"2,0"
12/10/2023 2:00:00;"8,3";"2,3";"0,0";"3,9";"4,8";"610,5";"2205";"17547,2";"630";"2,0"
11/10/2023 20:00:00;"8,3";"8,9";"0,0";"3,9";"4,9";"610,4";"2210";"17542,4";"637";"2,0"
11/10/2023 14:00:00;"8,4";"2,7";"0,0";"3,9";"5,0";"611,0";"2241";"17534,6";"631";"2,0"
11/10/2023 8:00:00;"8,3";"7,8";"0,0";"3,9";"5,0";"610,8";"2199";"17550,5";"636";"2,0"
11/10/2023 2:00:00;"8,3";"3,6";"0,0";"3,9";"4,8";"608,7";"2205";"17599,4";"629";"2,0"
10/10/2023 20:00:00;"8,4";"3,6";"0,0";"3,9";"5,1";"610,7";"2215";"17581,0";"632";"2,0"
10/10/2023 14:00:00;"8,4";"12,6";"0,0";"3,9";"5,1";"610,5";"2214";"17582,0";"641";"2,0"
10/10/2023 8:00:00;"8,4";"4,3";"0,0";"4,0";"5,0";"609,8";"2204";"17585,8";"631";"2,0"
10/10/2023 2:00:00;"8,2";"3,9";"0,0";"4,0";"4,9";"596,6";"2191";"17576,5";"618";"2,0"
9/10/2023 20:00:00;"8,4";"9,9";"0,0";"4,0";"5,1";"608,9";"2230";"17588,0";"636";"2,0"
9/10/2023 14:00:00;"8,4";"4,6";"0,0";"4,1";"4,8";"608,4";"2251";"17571,4";"630";"2,0"
9/10/2023 8:00:00;"8,4";"5,8";"0,0";"4,1";"4,7";"610,2";"2217";"17604,3";"633";"2,0"
9/10/2023 2:00:00;"8,3";"1,0";"0,0";"4,1";"4,6";"596,3";"2200";"17576,5";"614";"2,0"
8/10/2023 20:00:00;"8,4";"16,5";"0,0";"4,1";"4,5";"609,6";"2215";"17547,9";"643";"2,0"
8/10/2023 14:00:00;"8,3";"2,6";"0,0";"4,1";"4,5";"596,5";"2237";"17569,3";"616";"2,0"
8/10/2023 8:00:00;"8,4";"3,8";"0,0";"4,1";"4,5";"608,7";"2210";"17577,0";"629";"2,0"
8/10/2023 2:00:00;"8,5";"2,4";"0,0";"4,1";"4,8";"609,7";"2221";"17567,8";"629";"2,0"
7/10/2023 20:00:00;"8,5";"13,0";"0,0";"4,1";"4,9";"609,9";"2205";"17533,7";"640";"2,0"
7/10/2023 14:00:00;"8,2";"5,6";"0,0";"4,0";"4,8";"595,6";"2233";"17622,4";"618";"2,0"
7/10/2023 8:00:00;"8,3";"8,7";"0,0";"3,9";"4,1";"609,4";"2199";"17562,4";"634";"2,0"
7/10/2023 2:00:00;"8,3";"3,6";"0,0";"3,9";"4,1";"609,1";"2228";"17560,9";"629";"2,0"
6/10/2023 20:00:00;"8,2";"2,7";"0,0";"3,8";"4,1";"594,9";"2207";"17538,9";"614";"2,0"
6/10/2023 14:00:00;"8,3";"3,5";"0,0";"3,9";"4,5";"608,5";"2258";"17548,5";"629";"2,0"
6/10/2023 8:00:00;"8,2";"11,4";"0,0";"3,8";"4,5";"606,5";"2201";"17597,7";"635";"2,0"
6/10/2023 2:00:00;"8,2";"2,1";"0,0";"3,8";"4,6";"609,0";"2224";"17551,2";"628";"2,0"
5/10/2023 20:00:00;"8,4";"18,4";"0,0";"3,7";"4,5";"609,2";"2240";"17549,0";"644";"2,0"
5/10/2023 14:00:00;"8,3";"4,0";"0,0";"3,7";"4,4";"609,8";"2255";"17570,4";"630";"2,0"
5/10/2023 8:00:00;"8,3";"2,1";"0,0";"3,5";"4,5";"609,7";"2218";"17609,9";"628";"2,0"
5/10/2023 2:00:00;"8,2";"1,0";"0,0";"3,5";"4,5";"608,3";"2211";"17548,0";"626";"2,0"
4/10/2023 20:00:00;"8,2";"3,4";"0,0";"3,6";"4,7";"603,7";"2231";"17550,7";"624";"2,0"
4/10/2023 14:00:00;"8,2";"3,9";"0,0";"3,6";"4,6";"608,9";"2259";"17570,0";"629";"2,0"
4/10/2023 8:00:00;"8,2";"7,4";"0,0";"3,6";"4,6";"607,5";"2216";"17596,6";"631";"2,0"
4/10/2023 2:00:00;"8,2";"0,7";"0,0";"3,6";"4,4";"609,3";"2224";"17595,8";"626";"2,0"
3/10/2023 20:00:00;"8,2";"6,1";"0,0";"3,6";"4,3";"610,7";"2257";"17587,3";"633";"2,0"
3/10/2023 14:00:00;"8,2";"4,0";"0,0";"3,6";"4,4";"607,9";"2274";"17602,6";"628";"2,0"
3/10/2023 8:00:00;"8,2";"12,6";"0,0";"3,6";"4,8";"609,5";"2222";"17629,8";"639";"2,0"
3/10/2023 2:00:00;"8,2";"1,4";"0,0";"3,6";"4,7";"610,1";"2244";"17611,9";"628";"2,0"
2/10/2023 20:00:00;"8,1";"3,1";"0,0";"3,5";"4,6";"596,6";"2233";"17610,3";"616";"2,0"
2/10/2023 14:00:00;"8,0";"5,2";"0,0";"3,6";"4,6";"595,6";"2251";"17670,3";"617";"2,0"
2/10/2023 8:00:00;"8,1";"8,0";"0,0";"3,7";"4,6";"606,9";"2231";"17639,5";"631";"2,0"
2/10/2023 2:00:00;"8,2";"0,9";"0,0";"3,8";"4,6";"609,2";"2237";"17636,8";"627";"2,0"
1/10/2023 20:00:00;"8,2";"12,5";"0,0";"3,8";"4,4";"609,1";"2257";"17640,2";"638";"2,0"
1/10/2023 14:00:00;"8,2";"5,0";"0,0";"3,7";"4,4";"606,7";"2278";"17627,3";"628";"2,0"
1/10/2023 8:00:00;"8,0";"1,0";"0,0";"3,7";"4,4";"594,6";"2212";"17630,1";"612";"2,0"
1/10/2023 2:00:00;"8,1";"1,1";"0,0";"3,8";"4,5";"607,8";"2227";"17661,9";"625";"2,0"
30/9/2023 20:00:00;"8,3";"2,5";"0,0";"3,8";"4,6";"607,3";"2262";"17594,8";"626";"2,0"
30/9/2023 14:00:00;"8,2";"3,8";"0,0";"3,6";"4,7";"609,7";"2291";"17642,3";"630";"2,0"
30/9/2023 8:00:00;"8,0";"0,3";"0,0";"3,6";"4,7";"593,4";"2215";"17675,8";"610";"2,0"
30/9/2023 2:00:00;"8,2";"0,3";"0,0";"3,8";"4,9";"608,4";"2251";"17658,9";"626";"2,0"
29/9/2023 20:00:00;"8,2";"21,2";"0,0";"3,9";"4,9";"609,5";"2278";"17660,2";"648";"2,0"
29/9/2023 14:00:00;"8,2";"5,7";"0,0";"3,9";"4,8";"608,1";"2288";"17641,6";"631";"2,0"
29/9/2023 8:00:00;"8,1";"13,7";"0,0";"3,9";"4,9";"607,7";"2237";"17662,0";"638";"2,0"
29/9/2023 2:00:00;"8,1";"3,2";"0,0";"3,9";"4,9";"608,2";"2269";"17692,2";"628";"2,0"
28/9/2023 20:00:00;"8,1";"4,4";"0,0";"3,9";"5,1";"608,2";"2254";"17652,3";"630";"2,0"
28/9/2023 14:00:00;"8,1";"11,6";"0,0";"3,9";"5,2";"607,9";"2235";"17703,4";"637";"2,0"
28/9/2023 8:00:00;"7,9";"20,6";"0,0";"3,8";"5,2";"595,5";"2186";"17684,5";"633";"2,0"
28/9/2023 2:00:00;"8,1";"2,5";"0,0";"3,9";"5,0";"607,2";"2257";"17656,7";"627";"2,0"
27/9/2023 20:00:00;"8,1";"10,4";"0,0";"3,9";"5,1";"609,9";"2293";"17668,2";"637";"2,0"
27/9/2023 14:00:00;"8,0";"4,3";"0,0";"3,7";"4,9";"608,2";"2300";"17639,3";"629";"2,0"
27/9/2023 8:00:00;"8,0";"1,6";"0,0";"3,7";"5,0";"606,7";"2258";"17674,7";"625";"2,0"
27/9/2023 2:00:00;"8,0";"1,8";"0,0";"3,8";"5,0";"608,3";"2260";"17678,7";"627";"2,0"
26/9/2023 20:00:00;"8,0";"12,8";"0,0";"3,7";"4,6";"605,7";"2267";"17672,3";"635";"2,0"
26/9/2023 14:00:00;"8,0";"3,9";"0,0";"3,7";"4,6";"606,5";"2283";"17607,8";"627";"2,0"
26/9/2023 8:00:00;"7,8";"6,4";"0,0";"3,6";"4,7";"594,4";"2220";"17705,9";"617";"2,0"
26/9/2023 2:00:00;"8,0";"0,1";"0,0";"3,5";"4,8";"606,5";"2255";"17692,7";"623";"2,0"
25/9/2023 20:00:00;"8,0";"3,2";"0,0";"3,5";"4,9";"607,6";"2258";"17643,3";"627";"2,0"
25/9/2023 14:00:00;"8,0";"16,5";"0,0";"3,4";"5,2";"607,3";"2252";"17680,9";"640";"2,0"
25/9/2023 8:00:00;"8,0";"5,0";"0,0";"3,4";"5,2";"607,1";"2246";"17700,6";"629";"2,0"
25/9/2023 2:00:00;"8,0";"1,7";"0,0";"3,5";"5,3";"608,3";"2267";"17692,9";"627";"2,0"
24/9/2023 20:00:00;"7,9";"5,9";"0,0";"3,6";"5,4";"597,9";"2259";"17691,8";"621";"2,0"
24/9/2023 14:00:00;"8,1";"15,5";"0,0";"3,6";"5,5";"608,1";"2284";"17704,6";"641";"2,0"
24/9/2023 8:00:00;"8,0";"2,6";"0,0";"3,7";"5,2";"607,5";"2278";"17668,0";"627";"2,0"
24/9/2023 2:00:00;"7,9";"3,1";"0,0";"3,6";"5,2";"595,9";"2237";"17726,0";"616";"2,0"
23/9/2023 20:00:00;"8,0";"22,1";"0,0";"3,6";"5,3";"607,9";"2285";"17709,7";"647";"2,0"
23/9/2023 14:00:00;"8,0";"5,3";"0,0";"3,5";"5,2";"607,8";"2326";"17683,4";"630";"2,0"
23/9/2023 8:00:00;"8,0";"8,8";"0,0";"3,5";"5,3";"606,9";"2275";"17711,1";"632";"2,0"
23/9/2023 2:00:00;"7,9";"0,5";"0,0";"3,4";"5,5";"607,0";"2271";"17742,9";"624";"2,0"
22/9/2023 20:00:00;"7,9";"20,7";"0,0";"3,4";"5,7";"607,1";"2296";"17703,7";"645";"2,0"
22/9/2023 14:00:00;"7,7";"4,2";"0,0";"3,3";"5,1";"594,6";"2291";"17703,4";"615";"2,0"
22/9/2023 8:00:00;"7,8";"7,2";"0,0";"3,3";"5,0";"606,3";"2275";"17734,8";"630";"2,0"
22/9/2023 2:00:00;"7,8";"2,3";"0,0";"3,5";"5,0";"606,3";"2283";"17734,8";"625";"2,0"
21/9/2023 20:00:00;"7,9";"20,1";"0,0";"3,5";"4,8";"607,7";"2293";"17720,6";"644";"2,0"
21/9/2023 14:00:00;"7,7";"2,0";"0,0";"3,5";"4,4";"602,0";"2300";"17718,6";"620";"2,0"
21/9/2023 8:00:00;"7,9";"6,0";"0,0";"3,5";"5,5";"604,1";"2279";"17752,2";"627";"2,0"
21/9/2023 2:00:00;"7,8";"1,2";"0,0";"3,5";"5,4";"607,6";"2291";"17701,7";"625";"2,0"
20/9/2023 20:00:00;"7,6";"9,4";"0,0";"3,6";"5,3";"606,6";"2305";"17717,3";"632";"2,0"
20/9/2023 14:00:00;"7,9";"3,7";"0,0";"3,5";"5,1";"607,9";"2344";"17715,1";"628";"2,0"
20/9/2023 8:00:00;"7,7";"6,1";"0,0";"3,6";"4,9";"594,9";"2263";"17732,1";"617";"2,0"
20/9/2023 2:00:00;"7,9";"1,1";"0,0";"3,5";"4,7";"607,8";"2307";"17724,9";"625";"2,0"
19/9/2023 20:00:00;"8,0";"2,3";"0,0";"3,4";"4,9";"608,2";"2332";"17726,5";"627";"2,0"
19/9/2023 14:00:00;"8,0";"5,9";"0,0";"3,3";"5,1";"606,7";"2355";"17722,2";"629";"2,0"
19/9/2023 8:00:00;"7,8";"4,2";"0,0";"3,3";"5,0";"605,8";"2298";"17737,7";"626";"2,0"
19/9/2023 2:00:00;"7,8";"2,9";"0,0";"3,4";"5,1";"607,2";"2301";"17699,4";"626";"2,0"
18/9/2023 20:00:00;"7,8";"10,1";"0,0";"3,4";"5,9";"608,3";"2310";"17727,8";"636";"2,0"
18/9/2023 14:00:00;"7,8";"3,9";"0,0";"3,3";"5,7";"606,6";"2353";"17719,1";"627";"2,0"
18/9/2023 8:00:00;"7,8";"5,8";"0,0";"3,3";"5,1";"606,9";"2319";"17745,1";"629";"2,0"
18/9/2023 2:00:00;"7,5";"3,2";"0,0";"3,3";"5,7";"592,2";"2274";"17728,7";"612";"2,0"
17/9/2023 20:00:00;"7,7";"16,1";"0,0";"3,1";"5,7";"606,4";"2301";"17718,4";"639";"2,0"
17/9/2023 14:00:00;"7,7";"6,7";"0,0";"3,2";"4,7";"605,5";"2366";"17729,1";"628";"2,0"
17/9/2023 8:00:00;"7,7";"10,2";"0,0";"3,2";"5,2";"606,2";"2278";"17726,9";"633";"2,0"
17/9/2023 2:00:00;"7,8";"5,5";"0,0";"3,3";"5,0";"607,6";"2290";"17739,6";"629";"2,0"
16/9/2023 20:00:00;"7,8";"3,2";"0,0";"3,2";"5,3";"607,1";"2299";"17724,5";"626";"2,0"
16/9/2023 14:00:00;"7,7";"4,6";"0,0";"3,1";"5,1";"606,8";"2321";"17741,2";"627";"2,0"
16/9/2023 8:00:00;"7,7";"7,1";"0,0";"3,2";"5,0";"605,8";"2347";"17782,5";"629";"2,0"
16/9/2023 2:00:00;"7,8";"1,7";"0,0";"3,4";"4,5";"605,9";"2353";"17725,1";"623";"2,0"
15/9/2023 20:00:00;"7,9";"0,8";"0,0";"3,6";"5,1";"606,1";"2312";"17727,5";"623";"2,0"
15/9/2023 14:00:00;"7,8";"4,5";"0,0";"3,4";"5,8";"604,5";"2317";"17747,9";"626";"2,0"
15/9/2023 8:00:00;"7,8";"5,2";"0,0";"3,4";"5,1";"606,3";"2321";"17724,8";"628";"2,0"
15/9/2023 2:00:00;"7,8";"1,6";"0,0";"3,5";"5,2";"607,7";"2323";"17758,0";"626";"2,0"
14/9/2023 20:00:00;"7,8";"2,7";"0,0";"3,6";"5,5";"607,0";"2324";"17728,1";"627";"2,0"
14/9/2023 14:00:00;"7,7";"7,5";"0,0";"3,6";"5,4";"608,0";"2335";"17704,2";"632";"2,0"
14/9/2023 8:00:00;"7,8";"13,4";"0,0";"3,6";"6,2";"607,4";"2243";"17738,4";"638";"2,0"
14/9/2023 2:00:00;"7,7";"1,3";"0,0";"3,7";"6,3";"607,0";"2351";"17692,5";"626";"2,0"
13/9/2023 20:00:00;"7,9";"23,9";"0,0";"3,6";"5,4";"608,6";"2342";"17651,1";"649";"2,0"
13/9/2023 14:00:00;"7,7";"6,7";"0,0";"3,6";"5,4";"608,1";"2342";"17560,9";"631";"2,0"
13/9/2023 8:00:00;"7,6";"10,0";"0,0";"3,5";"6,4";"607,6";"2353";"17709,7";"635";"2,0"
13/9/2023 2:00:00;"7,6";"1,5";"0,0";"3,4";"6,2";"608,8";"2342";"17709,7";"628";"2,0"
12/9/2023 20:00:00;"7,4";"7,7";"0,0";"3,5";"6,1";"609,2";"2329";"17669,0";"634";"2,0"
12/9/2023 14:00:00;"7,1";"4,9";"0,0";"3,3";"6,0";"608,5";"2357";"17685,6";"630";"2,0"
12/9/2023 8:00:00;"8,3";"12,3";"0,0";"3,5";"5,5";"609,1";"2348";"17700,1";"639";"2,0"
12/9/2023 2:00:00;"8,3";"7,0";"0,0";"3,5";"6,0";"609,1";"2361";"17682,1";"634";"2,0"
11/9/2023 20:00:00;"8,3";"1,7";"0,0";"3,4";"6,0";"610,1";"2351";"17689,1";"630";"2,0"
11/9/2023 14:00:00;"8,3";"5,6";"0,0";"3,3";"5,6";"608,3";"2424";"17662,1";"631";"2,0"
11/9/2023 8:00:00;"8,3";"5,6";"0,0";"3,2";"5,8";"608,6";"2391";"17704,4";"631";"2,0"
11/9/2023 2:00:00;"8,3";"1,2";"0,0";"3,3";"6,0";"610,4";"2404";"17681,5";"629";"2,0"
10/9/2023 20:00:00;"8,4";"11,4";"0,0";"3,4";"6,2";"609,3";"2395";"17671,4";"639";"2,0"
10/9/2023 14:00:00;"8,4";"6,7";"0,0";"3,5";"6,4";"609,5";"2414";"17710,4";"635";"2,0"
10/9/2023 8:00:00;"8,5";"5,6";"0,0";"3,8";"6,5";"612,9";"2407";"17599,2";"637";"2,0"
10/9/2023 2:00:00;"8,5";"4,5";"0,0";"3,8";"6,6";"611,6";"2403";"17541,6";"635";"2,1"
9/9/2023 20:00:00;"8,5";"11,5";"0,0";"3,9";"6,6";"608,7";"2416";"17510,8";"639";"2,0"
9/9/2023 14:00:00;"8,6";"3,8";"0,0";"3,9";"6,9";"611,2";"2470";"17463,8";"634";"2,1"
9/9/2023 8:00:00;"8,5";"2,3";"0,0";"3,9";"6,8";"609,8";"2418";"17543,2";"631";"2,1"
9/9/2023 2:00:00;"8,5";"4,1";"0,0";"3,9";"6,9";"611,2";"2413";"17469,2";"635";"2,2"
8/9/2023 20:00:00;"8,6";"4,6";"0,0";"3,9";"6,6";"611,0";"2438";"17445,7";"635";"2,0"
8/9/2023 14:00:00;"8,4";"6,1";"0,0";"4,0";"6,7";"609,7";"2453";"17469,5";"635";"2,0"
8/9/2023 8:00:00;"8,4";"13,1";"0,0";"3,9";"6,8";"608,6";"2399";"17526,1";"641";"2,0"
8/9/2023 2:00:00;"8,5";"3,0";"0,0";"4,0";"6,8";"610,9";"2403";"17492,4";"633";"2,1"
7/9/2023 20:00:00;"8,5";"8,4";"0,0";"4,0";"7,0";"608,7";"2416";"17486,6";"637";"2,1"
7/9/2023 14:00:00;"8,3";"4,7";"0,0";"4,0";"6,9";"609,1";"2465";"17427,8";"633";"2,1"
7/9/2023 8:00:00;"8,1";"3,4";"0,0";"4,1";"6,7";"594,4";"2384";"17509,6";"617";"2,0"
7/9/2023 2:00:00;"8,3";"2,8";"0,0";"4,2";"6,8";"607,1";"2393";"17479,1";"629";"2,1"
6/9/2023 20:00:00;"8,4";"6,0";"0,0";"4,4";"7,1";"608,4";"2429";"17446,2";"634";"2,2"
6/9/2023 14:00:00;"8,2";"5,9";"0,0";"4,4";"6,7";"606,3";"2444";"17416,5";"632";"2,2"
6/9/2023 8:00:00;"8,3";"6,6";"0,0";"4,4";"6,4";"605,2";"2410";"17446,6";"631";"2,4"
6/9/2023 2:00:00;"8,4";"1,9";"0,0";"4,4";"7,1";"606,0";"2400";"17402,2";"628";"2,4"
5/9/2023 20:00:00;"8,5";"1,9";"0,0";"4,3";"7,1";"605,3";"2422";"17394,9";"627";"2,2"
5/9/2023 14:00:00;"8,4";"4,3";"0,0";"4,0";"6,9";"604,9";"2442";"17381,5";"628";"2,0"
5/9/2023 8:00:00;"8,2";"2,7";"0,0";"3,9";"6,4";"604,4";"2387";"17490,1";"626";"2,0"
5/9/2023 2:00:00;"8,4";"2,0";"0,0";"4,3";"6,3";"604,8";"2384";"17401,7";"626";"2,1"
4/9/2023 20:00:00;"8,4";"6,7";"0,0";"4,2";"6,0";"605,0";"2404";"17403,7";"630";"2,0"
4/9/2023 14:00:00;"8,5";"4,7";"0,0";"4,1";"6,3";"603,3";"2406";"17356,7";"627";"2,0"
4/9/2023 8:00:00;"8,2";"6,5";"0,0";"3,9";"6,3";"590,1";"2344";"17435,7";"615";"2,0"
4/9/2023 2:00:00;"8,3";"1,8";"0,0";"3,9";"6,2";"602,7";"2348";"17447,5";"623";"2,0"
3/9/2023 20:00:00;"8,1";"14,6";"0,0";"3,8";"6,2";"600,7";"2366";"17491,3";"633";"2,0"
3/9/2023 14:00:00;"8,0";"4,9";"0,0";"4,0";"5,9";"600,9";"2395";"17528,0";"624";"2,0"
3/9/2023 8:00:00;"8,1";"4,6";"0,0";"4,0";"6,0";"601,8";"2367";"17488,9";"625";"2,0"
3/9/2023 2:00:00;"8,1";"4,2";"0,0";"4,0";"6,4";"602,1";"2369";"17473,5";"625";"2,0"
2/9/2023 20:00:00;"7,9";"4,2";"0,0";"4,0";"5,9";"603,4";"2389";"17467,9";"625";"2,0"
2/9/2023 14:00:00;"7,6";"4,3";"0,0";"3,8";"5,9";"603,4";"2410";"17407,6";"625";"2,0"
2/9/2023 8:00:00;"7,8";"4,7";"0,0";"3,6";"6,2";"603,5";"2379";"17313,9";"626";"2,0"
1/9/2023 20:00:00;"8,4";"6,5";"0,0";"3,7";"5,9";"602,4";"2394";"17410,9";"627";"2,0"
1/9/2023 14:00:00;"8,3";"4,6";"0,0";"3,6";"6,2";"602,9";"2421";"17441,0";"626";"2,0"
1/9/2023 8:00:00;"8,3";"0,4";"0,0";"3,6";"6,2";"602,1";"2369";"17444,0";"621";"2,0"
1/9/2023 2:00:00;"8,4";"5,0";"0,0";"3,5";"6,5";"602,4";"2375";"17462,0";"626";"2,0"
31/8/2023 20:00:00;"8,5";"6,6";"0,0";"3,5";"6,5";"602,9";"2391";"17415,8";"628";"2,0"
31/8/2023 14:00:00;"8,4";"2,5";"0,0";"3,1";"6,5";"602,2";"2426";"17384,1";"623";"2,0"
31/8/2023 8:00:00;"8,4";"6,3";"0,0";"3,0";"6,6";"602,1";"2380";"17430,7";"626";"2,0"
31/8/2023 2:00:00;"8,4";"6,6";"0,0";"3,1";"6,5";"602,9";"2364";"17383,2";"627";"2,0"
30/8/2023 20:00:00;"8,4";"21,7";"0,0";"3,3";"6,3";"602,7";"2378";"17373,7";"642";"2,0"
30/8/2023 14:00:00;"8,3";"4,3";"0,0";"3,4";"6,3";"601,1";"2425";"17347,0";"623";"2,0"
30/8/2023 8:00:00;"8,4";"1,9";"0,0";"3,5";"6,5";"602,7";"2379";"17377,4";"623";"2,0"
30/8/2023 2:00:00;"8,5";"3,7";"0,0";"3,7";"7,0";"602,2";"2372";"17335,6";"625";"2,0"
29/8/2023 20:00:00;"8,6";"4,4";"0,0";"3,6";"6,3";"604,2";"2410";"17361,5";"627";"2,0"
29/8/2023 14:00:00;"8,4";"4,6";"0,0";"3,6";"6,3";"601,6";"2427";"17339,8";"624";"2,0"
29/8/2023 8:00:00;"8,4";"3,1";"0,0";"3,6";"6,4";"601,5";"2387";"17362,4";"623";"2,0"
29/8/2023 2:00:00;"8,5";"5,4";"0,0";"3,6";"6,3";"600,2";"2369";"17325,9";"624";"2,0"
28/8/2023 20:00:00;"8,5";"6,9";"0,0";"3,5";"6,4";"601,9";"2392";"17342,8";"627";"2,0"
28/8/2023 14:00:00;"8,5";"4,9";"0,0";"3,4";"6,4";"602,7";"2426";"17359,3";"626";"2,0"
28/8/2023 8:00:00;"8,4";"2,7";"0,0";"3,3";"6,6";"600,4";"2378";"17363,4";"621";"2,0"
28/8/2023 2:00:00;"8,3";"4,4";"0,0";"3,4";"6,9";"601,7";"2378";"17332,8";"625";"2,0"
27/8/2023 20:00:00;"8,0";"10,1";"0,0";"3,5";"6,9";"601,8";"2403";"17306,8";"630";"2,0"
27/8/2023 14:00:00;"7,9";"4,6";"0,0";"3,5";"7,0";"601,1";"2424";"17313,1";"624";"2,0"
27/8/2023 8:00:00;"8,3";"18,4";"0,0";"3,6";"7,0";"600,6";"2382";"17336,7";"638";"2,0"
27/8/2023 2:00:00;"8,3";"7,0";"0,0";"3,6";"6,9";"599,8";"2370";"17283,9";"626";"2,1"
26/8/2023 20:00:00;"8,5";"14,7";"0,0";"3,6";"6,7";"600,3";"2394";"17234,6";"634";"2,0"
26/8/2023 14:00:00;"8,2";"6,4";"0,0";"3,4";"6,4";"599,6";"2428";"17257,8";"624";"2,0"
26/8/2023 8:00:00;"8,3";"1,5";"0,0";"3,5";"7,4";"599,1";"2382";"17330,6";"620";"2,0"
26/8/2023 2:00:00;"8,4";"15,6";"0,0";"3,6";"7,2";"598,8";"2369";"17348,8";"634";"2,0"
25/8/2023 20:00:00;"8,6";"11,0";"0,0";"3,6";"6,9";"600,1";"2399";"17278,2";"630";"2,0"
25/8/2023 14:00:00;"8,5";"4,6";"0,0";"3,7";"7,0";"600,2";"2431";"17254,7";"624";"2,0"
25/8/2023 8:00:00;"8,4";"5,2";"0,0";"3,8";"6,6";"597,6";"2380";"17331,6";"622";"2,0"
25/8/2023 2:00:00;"8,4";"11,9";"0,0";"4,0";"6,8";"599,0";"2379";"17265,9";"630";"2,0"
24/8/2023 20:00:00;"8,6";"7,9";"0,0";"4,0";"6,2";"599,4";"2401";"17263,0";"626";"2,0"
24/8/2023 14:00:00;"8,4";"5,7";"0,0";"4,0";"6,4";"597,8";"2418";"17265,8";"622";"2,0"
24/8/2023 8:00:00;"8,5";"5,3";"0,0";"4,0";"6,5";"597,9";"2397";"17294,8";"622";"2,0"
24/8/2023 2:00:00;"8,5";"4,0";"0,0";"3,9";"7,3";"585,1";"2349";"17248,4";"609";"2,0"
23/8/2023 20:00:00;"8,6";"3,7";"0,0";"3,8";"7,2";"597,8";"2392";"17220,3";"621";"2,0"
23/8/2023 14:00:00;"8,4";"4,5";"0,0";"3,8";"6,2";"596,6";"2415";"17257,6";"620";"2,0"
23/8/2023 8:00:00;"8,3";"4,2";"0,0";"3,7";"6,1";"595,1";"2393";"17329,0";"617";"2,0"
23/8/2023 2:00:00;"8,2";"2,0";"0,0";"4,0";"7,0";"582,8";"2390";"17342,8";"604";"2,0"
22/8/2023 20:00:00;"8,4";"1,1";"0,0";"4,0";"6,7";"583,3";"2395";"17288,2";"604";"2,0"
22/8/2023 14:00:00;"8,4";"5,2";"0,0";"4,0";"6,5";"585,0";"2382";"17269,8";"609";"2,0"
22/8/2023 8:00:00;"8,3";"3,9";"0,0";"4,0";"6,5";"583,6";"2352";"17297,6";"606";"2,0"
22/8/2023 2:00:00;"8,5";"1,3";"0,0";"4,1";"6,8";"594,5";"2381";"17306,7";"615";"2,0"
21/8/2023 20:00:00;"8,5";"3,6";"0,0";"4,2";"7,1";"583,7";"2375";"17215,6";"607";"2,2"
21/8/2023 14:00:00;"8,7";"1,5";"0,0";"4,2";"7,2";"596,5";"2420";"17153,1";"618";"2,2"
21/8/2023 8:00:00;"8,4";"4,0";"0,0";"4,0";"6,0";"581,8";"2341";"17248,5";"604";"2,0"
21/8/2023 2:00:00;"8,6";"8,8";"0,0";"4,2";"6,1";"594,7";"2357";"17255,2";"622";"2,0"
20/8/2023 20:00:00;"8,7";"6,1";"0,0";"4,2";"6,0";"594,6";"2391";"17239,3";"620";"2,0"
20/8/2023 14:00:00;"8,6";"4,7";"0,0";"4,1";"6,1";"595,6";"2425";"17253,7";"619";"2,0"
20/8/2023 8:00:00;"8,5";"4,0";"0,0";"4,1";"6,1";"593,5";"2377";"17256,2";"616";"2,0"
20/8/2023 2:00:00;"8,5";"6,3";"0,0";"4,2";"6,5";"594,3";"2373";"17196,6";"620";"2,2"
19/8/2023 20:00:00;"8,6";"4,2";"0,0";"4,3";"6,5";"593,6";"2389";"17180,3";"617";"2,0"
19/8/2023 14:00:00;"8,5";"4,3";"0,0";"4,3";"6,8";"593,7";"2415";"17211,6";"618";"2,1"
19/8/2023 8:00:00;"8,4";"1,3";"0,0";"4,4";"6,9";"591,1";"2360";"17257,2";"612";"2,2"
19/8/2023 2:00:00;"8,5";"9,9";"0,0";"4,4";"6,9";"592,8";"2349";"17172,2";"623";"2,3"
18/8/2023 20:00:00;"8,5";"14,8";"0,0";"4,3";"6,8";"592,6";"2382";"17141,0";"627";"2,3"
18/8/2023 14:00:00;"8,5";"5,6";"0,0";"4,3";"6,4";"591,6";"2408";"17168,9";"616";"2,2"
18/8/2023 8:00:00;"8,3";"3,5";"0,0";"4,2";"6,5";"590,8";"2360";"17217,5";"613";"2,2"
18/8/2023 2:00:00;"8,4";"9,2";"0,0";"4,2";"6,3";"590,2";"2357";"17191,7";"618";"2,3"
17/8/2023 20:00:00;"8,4";"14,4";"0,0";"4,2";"5,9";"590,1";"2376";"17141,5";"623";"2,2"
17/8/2023 14:00:00;"8,3";"5,4";"0,0";"4,0";"6,4";"589,4";"2396";"17180,7";"614";"2,1"
17/8/2023 8:00:00;"8,3";"3,9";"0,0";"4,0";"6,2";"587,6";"2350";"17202,4";"610";"2,2"
17/8/2023 2:00:00;"8,3";"2,6";"0,0";"4,0";"5,8";"589,2";"2368";"17188,6";"610";"2,3"
16/8/2023 20:00:00;"8,3";"5,4";"0,0";"4,0";"5,7";"588,6";"2376";"17161,3";"612";"2,1"
16/8/2023 14:00:00;"8,1";"5,5";"0,0";"3,8";"5,2";"588,2";"2390";"17115,9";"611";"2,1"
16/8/2023 8:00:00;"8,1";"3,0";"0,0";"3,5";"6,6";"587,9";"2365";"17238,2";"609";"2,0"
16/8/2023 2:00:00;"8,0";"1,1";"0,0";"3,6";"6,6";"587,1";"2408";"17236,2";"606";"2,0"
15/8/2023 20:00:00;"8,1";"2,3";"0,0";"3,7";"6,7";"588,1";"2398";"17199,9";"609";"2,0"
15/8/2023 14:00:00;"7,9";"1,3";"0,0";"3,7";"6,6";"586,8";"2377";"17310,9";"606";"2,0"
15/8/2023 8:00:00;"8,0";"8,9";"0,0";"3,8";"6,8";"585,8";"2364";"17242,4";"613";"2,0"
15/8/2023 2:00:00;"8,1";"9,8";"0,0";"3,9";"7,0";"586,4";"2345";"17147,5";"615";"2,2"
14/8/2023 20:00:00;"7,9";"17,0";"0,0";"4,0";"7,2";"586,8";"2371";"17166,7";"623";"2,0"
14/8/2023 14:00:00;"7,9";"4,3";"0,0";"3,9";"7,1";"585,1";"2385";"17143,5";"608";"2,1"
14/8/2023 8:00:00;"7,9";"4,1";"0,0";"3,9";"6,8";"583,7";"2345";"17221,0";"606";"2,0"
14/8/2023 2:00:00;"7,9";"4,4";"0,0";"4,0";"6,8";"585,9";"2361";"17182,5";"609";"2,2"
13/8/2023 20:00:00;"8,0";"5,9";"0,0";"4,0";"6,5";"584,8";"2356";"17115,9";"609";"2,3"
13/8/2023 14:00:00;"7,9";"5,0";"0,0";"4,0";"6,4";"585,2";"2377";"17151,3";"609";"2,2"
13/8/2023 8:00:00;"7,9";"5,7";"0,0";"3,9";"6,5";"583,7";"2340";"17205,7";"608";"2,0"
13/8/2023 2:00:00;"7,9";"9,4";"0,0";"3,9";"6,7";"581,8";"2325";"17148,9";"610";"2,2"
12/8/2023 20:00:00;"8,0";"15,1";"0,0";"3,9";"6,6";"583,5";"2346";"17141,5";"617";"2,1"
12/8/2023 14:00:00;"7,9";"4,4";"0,0";"4,0";"6,5";"583,9";"2375";"17137,8";"607";"2,0"
12/8/2023 8:00:00;"7,8";"2,1";"0,0";"4,0";"6,6";"582,3";"2332";"17180,4";"603";"2,0"
12/8/2023 2:00:00;"7,9";"4,2";"0,0";"4,0";"6,7";"583,4";"2349";"17160,4";"606";"2,3"
11/8/2023 20:00:00;"8,0";"6,4";"0,0";"4,1";"6,6";"582,4";"2349";"17125,9";"608";"2,2"
11/8/2023 14:00:00;"8,0";"4,7";"0,0";"4,2";"6,3";"580,7";"2366";"17137,1";"604";"2,1"
11/8/2023 8:00:00;"7,9";"4,3";"0,0";"4,4";"6,3";"580,4";"2328";"17170,9";"603";"2,3"
11/8/2023 2:00:00;"8,0";"10,2";"0,0";"4,3";"6,1";"581,2";"2317";"17079,3";"610";"2,4"
10/8/2023 20:00:00;"8,0";"5,4";"0,0";"4,3";"5,8";"578,5";"2329";"17088,3";"602";"2,0"
10/8/2023 14:00:00;"7,9";"5,4";"0,0";"4,3";"5,8";"580,4";"2363";"17138,6";"604";"2,0"
10/8/2023 8:00:00;"7,8";"6,5";"0,0";"4,6";"5,6";"579,2";"2326";"17202,8";"604";"2,0"
10/8/2023 2:00:00;"7,8";"6,7";"0,0";"4,4";"5,1";"580,0";"2333";"17165,0";"604";"2,1"
9/8/2023 20:00:00;"7,8";"3,7";"0,0";"4,5";"5,6";"566,8";"2312";"17100,9";"588";"2,2"
9/8/2023 14:00:00;"7,9";"4,3";"0,0";"4,6";"6,9";"577,9";"2362";"17059,8";"602";"2,3"
9/8/2023 8:00:00;"7,8";"4,7";"0,0";"4,5";"6,6";"577,6";"2321";"17132,5";"601";"2,2"
9/8/2023 2:00:00;"7,8";"4,3";"0,0";"4,7";"7,1";"576,8";"2303";"17098,9";"601";"2,2"
8/8/2023 20:00:00;"7,8";"8,0";"0,0";"4,7";"7,3";"578,6";"2329";"17078,4";"606";"2,2"
8/8/2023 14:00:00;"7,8";"5,0";"0,0";"4,7";"6,0";"576,3";"2346";"17098,3";"600";"2,1"
8/8/2023 8:00:00;"7,7";"2,0";"0,0";"4,6";"6,3";"576,1";"2308";"17135,9";"597";"2,2"
8/8/2023 2:00:00;"7,6";"3,4";"0,0";"4,7";"6,2";"575,9";"2294";"17055,4";"598";"2,2"
7/8/2023 14:00:00;"8,1";"4,9";"0,0";"4,4";"6,3";"574,5";"2341";"17117,8";"598";"2,0"
7/8/2023 8:00:00;"7,8";"2,7";"0,0";"4,3";"5,8";"574,2";"2285";"17161,2";"595";"2,0"
7/8/2023 2:00:00;"7,9";"12,0";"0,0";"4,3";"6,6";"573,8";"2289";"17159,1";"604";"2,1"
6/8/2023 20:00:00;"7,9";"10,2";"0,0";"4,3";"6,3";"574,7";"2307";"17098,5";"604";"2,2"
6/8/2023 14:00:00;"8,0";"3,9";"0,0";"4,3";"5,9";"574,6";"2324";"17048,6";"597";"2,2"
6/8/2023 8:00:00;"7,8";"4,1";"0,0";"4,2";"5,9";"572,3";"2290";"17125,4";"594";"2,0"
6/8/2023 2:00:00;"7,8";"4,2";"0,0";"4,2";"5,9";"572,1";"2276";"17112,5";"594";"2,1"
5/8/2023 20:00:00;"8,0";"10,2";"0,0";"4,4";"6,3";"573,3";"2291";"17058,8";"602";"2,0"
5/8/2023 14:00:00;"8,0";"4,7";"0,0";"4,5";"6,8";"573,4";"2330";"17039,0";"597";"2,0"
5/8/2023 8:00:00;"7,8";"2,4";"0,0";"4,5";"6,8";"571,9";"2276";"17120,5";"594";"2,0"
5/8/2023 2:00:00;"7,9";"8,2";"0,0";"4,6";"6,8";"572,8";"2281";"17062,8";"600";"2,0"
4/8/2023 20:00:00;"7,7";"5,7";"0,0";"4,6";"6,5";"559,7";"2266";"17089,8";"584";"2,0"
4/8/2023 14:00:00;"7,8";"4,9";"0,0";"4,6";"6,4";"571,2";"2306";"17082,1";"595";"2,0"
4/8/2023 8:00:00;"7,7";"6,5";"0,0";"4,6";"6,3";"569,7";"2269";"17143,5";"595";"2,0"
4/8/2023 2:00:00;"7,8";"9,7";"0,0";"4,5";"6,3";"571,8";"2266";"17106,1";"600";"2,0"
3/8/2023 20:00:00;"7,7";"14,9";"0,0";"4,6";"5,9";"561,7";"2250";"17087,3";"595";"2,0"
3/8/2023 14:00:00;"7,7";"5,3";"0,0";"4,6";"6,2";"568,6";"2305";"17211,3";"592";"2,0"
3/8/2023 8:00:00;"7,7";"2,5";"0,0";"4,8";"6,6";"571,4";"2275";"17144,8";"593";"2,0"
3/8/2023 2:00:00;"7,7";"6,6";"0,0";"4,8";"6,8";"570,7";"2285";"17043,2";"597";"2,1"
2/8/2023 20:00:00;"7,8";"4,6";"0,0";"4,8";"6,6";"570,8";"2301";"16984,2";"595";"2,1"
2/8/2023 14:00:00;"7,7";"4,6";"0,0";"4,8";"6,5";"569,3";"2307";"17003,0";"593";"2,0"
2/8/2023 8:00:00;"7,7";"4,6";"0,0";"4,8";"6,1";"568,5";"2282";"17077,3";"592";"2,0"
2/8/2023 2:00:00;"7,7";"4,1";"0,0";"4,9";"6,2";"569,8";"2287";"17011,7";"593";"2,1"
1/8/2023 20:00:00;"7,7";"5,9";"0,0";"4,9";"6,7";"570,0";"2294";"16990,8";"595";"2,0"
1/8/2023 14:00:00;"7,7";"3,6";"0,0";"5,0";"7,2";"568,0";"2304";"17018,6";"591";"2,0"
1/8/2023 8:00:00;"7,6";"3,0";"0,0";"4,8";"5,6";"567,5";"2265";"17043,8";"589";"2,0"
1/8/2023 2:00:00;"7,7";"8,3";"0,0";"4,7";"5,5";"568,4";"2255";"17007,4";"595";"2,0"
31/7/2023 20:00:00;"7,5";"5,8";"0,0";"4,6";"5,8";"555,4";"2252";"17068,0";"579";"2,0"
31/7/2023 14:00:00;"7,7";"5,9";"0,0";"4,5";"5,9";"567,4";"2291";"17040,3";"591";"2,0"
31/7/2023 8:00:00;"7,4";"2,9";"0,0";"4,5";"5,9";"553,0";"2228";"17059,3";"574";"2,0"
31/7/2023 2:00:00;"7,6";"2,4";"0,0";"4,4";"5,7";"566,1";"2275";"17067,0";"586";"2,0"
30/7/2023 20:00:00;"7,7";"3,9";"0,0";"4,5";"6,4";"567,2";"2300";"17051,3";"590";"2,0"
30/7/2023 14:00:00;"7,7";"4,6";"0,0";"4,5";"6,4";"567,3";"2312";"17040,6";"590";"2,0"
30/7/2023 8:00:00;"7,6";"4,4";"0,0";"4,5";"6,6";"567,5";"2294";"17078,6";"591";"2,0"
30/7/2023 2:00:00;"7,6";"5,7";"0,0";"4,6";"6,7";"554,4";"2278";"17005,4";"579";"2,0"
29/7/2023 20:00:00;"7,7";"2,5";"0,0";"4,4";"6,9";"553,7";"2261";"16989,9";"575";"2,0"
29/7/2023 14:00:00;"7,7";"4,9";"0,0";"4,4";"7,2";"565,9";"2299";"17013,9";"590";"2,0"
29/7/2023 8:00:00;"7,6";"2,7";"0,0";"4,6";"7,3";"552,8";"2246";"16981,4";"575";"2,0"
29/7/2023 2:00:00;"7,6";"4,5";"0,0";"4,8";"6,9";"553,5";"2227";"16927,3";"577";"2,2"
28/7/2023 20:00:00;"7,9";"9,7";"0,0";"4,9";"6,9";"566,3";"2280";"16947,1";"596";"2,2"
28/7/2023 14:00:00;"7,9";"6,0";"0,0";"4,9";"6,9";"565,5";"2299";"16916,1";"591";"2,2"
28/7/2023 8:00:00;"7,8";"5,9";"0,0";"4,9";"6,8";"565,3";"2263";"16975,9";"591";"2,0"
28/7/2023 2:00:00;"7,8";"8,8";"0,0";"4,9";"7,1";"564,5";"2255";"16978,0";"593";"2,1"
27/7/2023 20:00:00;"7,8";"7,9";"0,0";"5,1";"7,1";"565,1";"2284";"16934,3";"593";"2,3"
27/7/2023 14:00:00;"7,8";"5,7";"0,0";"5,1";"7,4";"564,3";"2305";"16912,7";"590";"2,3"
27/7/2023 8:00:00;"7,8";"3,1";"0,0";"4,9";"7,2";"562,8";"2268";"16918,9";"586";"2,3"
27/7/2023 2:00:00;"7,8";"8,8";"0,0";"4,8";"7,1";"562,8";"2250";"16878,0";"591";"2,5"
26/7/2023 20:00:00;"7,7";"6,3";"0,0";"4,8";"7,0";"550,6";"2246";"16851,9";"576";"2,3"
26/7/2023 14:00:00;"7,7";"6,3";"0,0";"4,8";"6,8";"561,7";"2282";"16915,4";"587";"2,2"
26/7/2023 8:00:00;"7,6";"2,6";"0,0";"4,7";"6,6";"560,3";"2236";"16910,0";"582";"2,3"
26/7/2023 2:00:00;"7,7";"7,7";"0,0";"4,8";"6,9";"560,8";"2232";"16965,7";"588";"2,3"
25/7/2023 20:00:00;"7,6";"5,1";"0,0";"4,7";"6,9";"547,9";"2235";"16872,8";"572";"2,3"
25/7/2023 14:00:00;"7,6";"5,9";"0,0";"4,6";"6,5";"559,3";"2273";"16882,7";"584";"2,2"
25/7/2023 8:00:00;"7,6";"7,0";"0,0";"4,5";"6,6";"557,6";"2232";"16910,4";"583";"2,1"
25/7/2023 2:00:00;"7,6";"11,4";"0,0";"4,4";"7,0";"557,6";"2226";"16950,7";"588";"2,2"
24/7/2023 20:00:00;"7,6";"10,3";"0,0";"4,3";"7,0";"558,5";"2245";"16901,0";"588";"2,1"
24/7/2023 14:00:00;"7,5";"5,9";"0,0";"4,1";"6,6";"556,0";"2264";"16885,1";"580";"2,0"
24/7/2023 8:00:00;"7,5";"6,5";"0,0";"3,8";"6,3";"557,6";"2228";"16953,9";"582";"2,0"
24/7/2023 2:00:00;"7,5";"9,3";"0,0";"3,8";"6,3";"557,7";"2227";"16925,7";"585";"2,0"
23/7/2023 20:00:00;"7,5";"5,7";"0,0";"3,9";"5,9";"556,5";"2234";"16949,2";"580";"2,0"
23/7/2023 14:00:00;"7,5";"7,4";"0,0";"3,9";"6,0";"556,2";"2259";"17009,6";"581";"2,0"
23/7/2023 8:00:00;"7,4";"6,0";"0,0";"4,1";"7,0";"556,4";"2229";"16988,2";"581";"2,0"
23/7/2023 2:00:00;"7,5";"4,0";"0,0";"4,2";"6,5";"556,5";"2239";"16920,5";"579";"2,0"
22/7/2023 20:00:00;"7,6";"3,8";"0,0";"4,2";"6,4";"554,2";"2241";"16951,3";"576";"2,0"
22/7/2023 14:00:00;"7,5";"5,9";"0,0";"4,3";"6,2";"555,0";"2248";"16947,9";"579";"2,0"
22/7/2023 8:00:00;"7,5";"5,7";"0,0";"4,5";"7,3";"555,3";"2242";"16942,9";"580";"2,1"
22/7/2023 2:00:00;"7,6";"4,3";"0,0";"4,5";"7,3";"554,3";"2281";"16890,3";"578";"2,3"
21/7/2023 20:00:00;"7,7";"4,0";"0,0";"4,4";"6,4";"555,1";"2258";"16849,5";"578";"2,2"
21/7/2023 14:00:00;"7,4";"5,8";"0,0";"4,3";"6,3";"542,4";"2219";"16828,0";"566";"2,1"
21/7/2023 8:00:00;"7,5";"5,5";"0,0";"4,3";"5,9";"553,7";"2224";"16884,1";"577";"2,1"
21/7/2023 2:00:00;"7,6";"5,4";"0,0";"4,4";"6,2";"554,1";"2240";"16865,4";"578";"2,2"
20/7/2023 20:00:00;"7,5";"3,7";"0,0";"4,4";"6,7";"540,9";"2205";"16881,9";"563";"2,1"
20/7/2023 14:00:00;"7,5";"5,9";"0,0";"4,3";"6,9";"552,9";"2236";"16868,9";"578";"2,1"
20/7/2023 8:00:00;"7,5";"6,2";"0,0";"4,3";"7,3";"551,8";"2206";"16877,4";"577";"2,1"
20/7/2023 2:00:00;"7,5";"4,3";"0,0";"4,2";"7,2";"551,2";"2208";"16866,1";"574";"2,1"
19/7/2023 20:00:00;"7,5";"6,0";"0,0";"4,1";"6,7";"549,9";"2206";"16862,6";"574";"2,0"
19/7/2023 14:00:00;"7,5";"5,7";"0,0";"4,1";"6,7";"551,2";"2221";"16870,8";"575";"2,0"
19/7/2023 8:00:00;"7,3";"6,2";"0,0";"4,1";"6,5";"549,7";"2195";"16944,0";"574";"2,0"
19/7/2023 2:00:00;"7,4";"3,7";"0,0";"4,0";"6,5";"549,7";"2238";"16910,2";"571";"2,0"
18/7/2023 20:00:00;"7,5";"2,5";"0,0";"4,0";"7,1";"549,5";"2239";"16838,2";"571";"2,0"
18/7/2023 14:00:00;"7,4";"5,3";"0,0";"3,8";"7,1";"547,9";"2215";"16817,5";"572";"2,0"
18/7/2023 8:00:00;"7,2";"6,9";"0,0";"4,0";"6,3";"537,2";"2167";"16979,2";"562";"2,0"
18/7/2023 2:00:00;"7,3";"3,0";"0,0";"4,2";"6,4";"548,7";"2229";"17005,2";"570";"2,0"
17/7/2023 20:00:00;"7,5";"2,4";"0,0";"4,4";"6,6";"549,2";"2220";"16760,3";"570";"2,2"
17/7/2023 14:00:00;"7,4";"4,8";"0,0";"4,3";"6,6";"549,2";"2216";"16807,3";"572";"2,2"
17/7/2023 8:00:00;"7,4";"4,4";"0,0";"4,3";"6,7";"546,1";"2167";"16806,7";"569";"2,1"
17/7/2023 2:00:00;"7,4";"4,2";"0,0";"4,3";"6,9";"547,1";"2178";"16818,9";"570";"2,0"
16/7/2023 20:00:00;"7,5";"4,7";"0,0";"4,3";"6,8";"547,0";"2191";"16816,2";"570";"2,0"
16/7/2023 14:00:00;"7,3";"5,0";"0,0";"4,3";"6,6";"545,7";"2197";"16884,8";"569";"2,0"
16/7/2023 8:00:00;"7,4";"4,1";"0,0";"4,2";"6,9";"546,2";"2173";"16862,0";"569";"2,0"
16/7/2023 2:00:00;"7,5";"2,0";"0,0";"4,0";"6,4";"544,9";"2188";"16734,9";"565";"2,1"
15/7/2023 20:00:00;"7,4";"3,7";"0,0";"4,0";"6,4";"545,1";"2181";"16833,0";"567";"2,0"
15/7/2023 14:00:00;"7,4";"4,6";"0,0";"4,1";"6,4";"544,2";"2193";"16842,1";"567";"2,0"
15/7/2023 8:00:00;"7,4";"5,9";"0,0";"4,0";"6,3";"544,5";"2163";"16839,3";"568";"2,0"
15/7/2023 2:00:00;"7,4";"5,4";"0,0";"4,0";"6,3";"544,2";"2147";"16840,7";"567";"2,0"
14/7/2023 20:00:00;"7,3";"4,7";"0,0";"4,1";"6,5";"533,0";"2135";"16846,8";"556";"2,0"
14/7/2023 14:00:00;"7,4";"3,7";"0,0";"4,1";"6,5";"544,1";"2190";"16818,4";"566";"2,0"
14/7/2023 8:00:00;"7,3";"4,5";"0,0";"4,1";"5,7";"544,2";"2146";"16837,3";"566";"2,0"
14/7/2023 2:00:00;"7,3";"6,8";"0,0";"4,1";"5,6";"544,7";"2149";"16853,8";"569";"2,0"
13/7/2023 20:00:00;"7,3";"6,7";"0,0";"4,1";"6,6";"544,6";"2169";"16848,4";"569";"2,0"
13/7/2023 14:00:00;"7,3";"4,9";"0,0";"4,1";"6,5";"544,5";"2186";"16792,8";"567";"2,0"
13/7/2023 8:00:00;"7,3";"4,2";"0,0";"4,0";"5,8";"543,9";"2155";"16827,4";"565";"2,0"
13/7/2023 2:00:00;"7,3";"3,7";"0,0";"4,0";"6,0";"543,4";"2169";"16755,9";"564";"2,0"
12/7/2023 20:00:00;"7,3";"3,5";"0,0";"4,0";"6,1";"540,6";"2162";"16717,3";"562";"2,0"
12/7/2023 14:00:00;"7,3";"4,9";"0,0";"3,9";"6,4";"541,6";"2190";"16758,3";"564";"2,0"
12/7/2023 8:00:00;"7,2";"1,7";"0,0";"3,8";"6,3";"541,7";"2154";"16757,7";"561";"2,0"
12/7/2023 2:00:00;"7,2";"2,2";"0,0";"3,7";"6,1";"542,4";"2156";"16751,0";"562";"2,0"
11/7/2023 20:00:00;"7,3";"1,9";"0,0";"3,7";"6,5";"542,0";"2163";"16769,5";"561";"2,0"
11/7/2023 14:00:00;"7,2";"4,4";"0,0";"3,7";"6,2";"542,7";"2178";"16770,5";"564";"2,0"
11/7/2023 8:00:00;"7,2";"5,6";"0,0";"3,7";"5,5";"540,2";"2152";"16792,7";"562";"2,0"
11/7/2023 2:00:00;"7,2";"2,8";"0,0";"3,8";"6,4";"540,8";"2161";"16763,4";"561";"2,0"
10/7/2023 20:00:00;"7,2";"2,1";"0,0";"3,8";"6,4";"541,9";"2158";"16770,6";"561";"2,0"
10/7/2023 14:00:00;"7,2";"4,6";"0,0";"3,8";"5,9";"540,6";"2170";"16800,6";"562";"2,0"
10/7/2023 8:00:00;"7,2";"3,5";"0,0";"3,7";"6,1";"538,6";"2153";"16777,8";"559";"2,0"
10/7/2023 2:00:00;"7,2";"1,2";"0,0";"3,8";"6,2";"540,5";"2192";"16759,5";"559";"2,0"
9/7/2023 20:00:00;"7,2";"1,2";"0,0";"3,8";"6,4";"539,5";"2168";"16770,8";"558";"2,0"
9/7/2023 14:00:00;"7,2";"15,1";"0,0";"3,9";"6,5";"537,3";"2160";"16838,4";"570";"2,0"
9/7/2023 8:00:00;"7,3";"2,6";"0,0";"3,9";"6,7";"539,8";"2151";"16736,6";"560";"2,0"
9/7/2023 2:00:00;"7,2";"3,0";"0,0";"3,9";"6,7";"540,7";"2149";"16708,7";"562";"2,0"
8/7/2023 20:00:00;"7,2";"1,3";"0,0";"4,0";"6,8";"528,7";"2129";"16670,9";"548";"2,0"
8/7/2023 14:00:00;"7,3";"4,0";"0,0";"4,1";"6,8";"539,3";"2185";"16697,0";"562";"2,0"
8/7/2023 8:00:00;"7,2";"6,1";"0,0";"4,2";"7,1";"538,2";"2131";"16757,1";"563";"2,0"
8/7/2023 2:00:00;"7,3";"4,3";"0,0";"4,3";"6,9";"539,5";"2149";"16676,3";"562";"2,1"
7/7/2023 20:00:00;"7,4";"3,4";"0,0";"4,3";"6,5";"539,6";"2162";"16607,8";"561";"2,1"
7/7/2023 14:00:00;"7,1";"3,4";"0,0";"4,4";"6,1";"527,3";"2143";"16599,1";"548";"2,0"
7/7/2023 8:00:00;"7,1";"3,9";"0,0";"4,4";"5,7";"526,9";"2104";"16657,8";"548";"2,0"
7/7/2023 2:00:00;"7,3";"7,6";"0,0";"4,5";"6,3";"537,9";"2109";"16627,9";"564";"2,0"
6/7/2023 20:00:00;"7,2";"14,9";"0,0";"4,4";"6,0";"525,7";"2106";"16576,4";"558";"2,0"
6/7/2023 14:00:00;"7,3";"2,8";"0,0";"4,3";"6,1";"537,8";"2154";"16568,9";"558";"2,0"
6/7/2023 8:00:00;"7,2";"9,4";"0,0";"4,2";"6,9";"536,5";"2105";"16679,6";"564";"2,0"
6/7/2023 2:00:00;"7,2";"8,1";"0,0";"4,2";"6,9";"537,6";"2115";"16672,9";"564";"2,0"
5/7/2023 20:00:00;"7,2";"9,9";"0,0";"4,3";"6,8";"525,9";"2101";"16621,6";"554";"2,0"
5/7/2023 14:00:00;"7,3";"6,0";"0,0";"4,3";"6,7";"536,7";"2143";"16638,2";"561";"2,0"
5/7/2023 8:00:00;"7,2";"3,0";"0,0";"4,4";"6,7";"534,7";"2098";"16667,7";"556";"2,0"
5/7/2023 2:00:00;"7,3";"8,0";"0,0";"4,6";"6,8";"535,7";"2103";"16643,6";"563";"2,0"
4/7/2023 20:00:00;"7,2";"10,0";"0,0";"4,7";"6,7";"526,2";"2110";"16598,8";"555";"2,0"
4/7/2023 14:00:00;"7,2";"5,0";"0,0";"4,7";"6,6";"534,0";"2151";"16591,3";"557";"2,0"
4/7/2023 8:00:00;"7,1";"5,0";"0,0";"4,5";"6,5";"533,4";"2115";"16646,4";"557";"2,0"
4/7/2023 2:00:00;"7,0";"4,9";"0,0";"4,7";"6,5";"523,3";"2077";"16584,3";"546";"2,1"
3/7/2023 20:00:00;"7,1";"10,7";"0,0";"4,6";"6,4";"522,4";"2089";"16619,7";"551";"2,0"
3/7/2023 14:00:00;"7,2";"5,8";"0,0";"4,6";"6,5";"533,4";"2146";"16638,9";"558";"2,0"
3/7/2023 8:00:00;"7,0";"5,9";"0,0";"4,7";"6,5";"520,1";"2080";"16668,2";"544";"2,0"
3/7/2023 2:00:00;"7,1";"4,0";"0,0";"4,7";"6,7";"534,4";"2113";"16610,7";"557";"2,0"
2/7/2023 20:00:00;"7,0";"7,0";"0,0";"4,7";"7,1";"522,5";"2098";"16545,7";"548";"2,0"
2/7/2023 14:00:00;"7,0";"6,7";"0,0";"4,6";"7,2";"532,7";"2128";"16535,6";"558";"2,0"
2/7/2023 8:00:00;"7,0";"7,2";"0,0";"4,6";"6,6";"530,8";"2100";"16630,4";"556";"2,0"
2/7/2023 2:00:00;"7,1";"6,8";"0,0";"4,6";"6,8";"532,8";"2106";"16602,8";"558";"2,0"
1/7/2023 20:00:00;"7,1";"6,0";"0,0";"4,6";"6,8";"532,5";"2109";"16554,5";"557";"2,0"
1/7/2023 14:00:00;"6,9";"4,7";"0,0";"4,6";"6,6";"519,9";"2100";"16533,6";"543";"2,0"
1/7/2023 8:00:00;"6,9";"6,5";"0,0";"4,6";"6,6";"530,1";"2097";"16577,4";"555";"2,0"
1/7/2023 2:00:00;"6,9";"4,3";"0,0";"4,7";"6,7";"519,4";"2076";"16531,4";"542";"2,1"
30/6/2023 20:00:00;"7,1";"3,3";"0,0";"4,7";"6,8";"530,6";"2110";"16501,0";"552";"2,0"
30/6/2023 14:00:00;"6,9";"4,7";"0,0";"4,6";"7,0";"517,0";"2082";"16513,9";"540";"2,0"
30/6/2023 8:00:00;"7,0";"5,7";"0,0";"4,7";"7,0";"528,4";"2082";"16521,7";"553";"2,0"
30/6/2023 2:00:00;"7,1";"4,2";"0,0";"4,6";"7,0";"528,9";"2088";"16523,2";"552";"2,0"
29/6/2023 20:00:00;"7,1";"2,8";"0,0";"4,5";"6,9";"528,3";"2095";"16504,8";"550";"2,0"
29/6/2023 14:00:00;"6,9";"5,5";"0,0";"4,3";"5,6";"516,8";"2067";"16478,6";"539";"2,0"
29/6/2023 8:00:00;"7,0";"6,9";"0,0";"4,3";"5,5";"527,1";"2058";"16548,0";"551";"2,0"
29/6/2023 2:00:00;"7,0";"2,8";"0,0";"4,5";"5,9";"527,0";"2043";"16530,3";"547";"2,0"
28/6/2023 20:00:00;"6,9";"5,1";"0,0";"4,4";"6,1";"514,5";"2040";"16493,0";"537";"2,0"
28/6/2023 14:00:00;"7,0";"4,7";"0,0";"4,4";"6,2";"524,7";"2060";"16512,7";"547";"2,0"
28/6/2023 8:00:00;"6,9";"6,2";"0,0";"4,3";"6,2";"525,4";"2045";"16529,8";"549";"2,0"
28/6/2023 2:00:00;"6,9";"4,7";"0,0";"4,3";"6,2";"524,9";"2050";"16556,1";"547";"2,0"
27/6/2023 20:00:00;"6,8";"4,9";"0,0";"4,2";"6,1";"514,2";"2029";"16543,1";"536";"2,0"
27/6/2023 14:00:00;"7,0";"5,6";"0,0";"4,1";"6,3";"525,8";"2062";"16472,9";"549";"2,0"
27/6/2023 8:00:00;"6,7";"6,6";"0,0";"4,0";"5,4";"513,3";"2015";"16524,1";"536";"2,0"
27/6/2023 2:00:00;"6,7";"2,8";"0,0";"4,1";"5,5";"513,4";"2062";"16628,1";"533";"2,0"
26/6/2023 20:00:00;"6,7";"2,9";"0,0";"4,1";"5,7";"513,7";"2055";"16552,4";"533";"2,0"
26/6/2023 14:00:00;"6,9";"4,9";"0,0";"4,2";"5,9";"524,9";"2062";"16547,7";"547";"2,0"
26/6/2023 8:00:00;"6,9";"5,1";"0,0";"4,0";"6,0";"523,5";"2042";"16462,5";"546";"2,0"
26/6/2023 2:00:00;"6,9";"1,8";"0,0";"4,0";"5,8";"514,7";"2025";"16443,7";"533";"2,0"
25/6/2023 20:00:00;"7,0";"2,9";"0,0";"3,9";"5,6";"524,9";"2048";"16480,5";"544";"2,0"
25/6/2023 14:00:00;"6,9";"5,4";"0,0";"3,8";"5,5";"523,5";"2053";"16519,0";"545";"2,0"
25/6/2023 8:00:00;"6,8";"5,9";"0,0";"3,8";"5,3";"512,1";"2005";"16497,5";"534";"2,0"
25/6/2023 2:00:00;"6,8";"4,4";"0,0";"3,8";"5,3";"523,0";"1996";"16459,6";"543";"2,0"
24/6/2023 20:00:00;"6,9";"9,0";"0,0";"3,9";"5,6";"523,3";"2026";"16398,6";"549";"2,0"
24/6/2023 14:00:00;"6,8";"5,1";"0,0";"3,8";"6,1";"515,3";"2031";"16482,3";"537";"2,0"
24/6/2023 8:00:00;"6,9";"1,4";"0,0";"3,7";"5,7";"523,7";"2011";"16474,4";"541";"2,0"
24/6/2023 2:00:00;"7,0";"1,3";"0,0";"3,6";"5,3";"524,1";"2023";"16422,4";"541";"2,0"
23/6/2023 20:00:00;"6,9";"4,6";"0,0";"3,4";"5,2";"514,1";"2007";"16378,9";"534";"2,0"
23/6/2023 14:00:00;"7,0";"6,3";"0,0";"3,3";"5,2";"524,3";"2053";"16469,2";"546";"2,0"
23/6/2023 8:00:00;"6,8";"2,8";"0,0";"3,3";"5,2";"512,5";"1987";"16496,4";"531";"2,0"
23/6/2023 2:00:00;"6,8";"2,3";"0,0";"3,3";"5,0";"513,2";"1974";"16495,6";"531";"2,0"
22/6/2023 20:00:00;"6,8";"21,8";"0,0";"3,3";"5,2";"514,1";"1993";"16491,0";"551";"2,0"
22/6/2023 14:00:00;"6,9";"4,7";"0,0";"3,3";"5,4";"525,9";"2066";"16487,9";"546";"2,0"
22/6/2023 8:00:00;"6,8";"2,1";"0,0";"3,4";"6,2";"513,4";"1988";"16517,0";"532";"2,0"
22/6/2023 2:00:00;"6,9";"9,2";"0,0";"3,5";"6,2";"524,2";"2006";"16500,9";"550";"2,0"
21/6/2023 20:00:00;"7,0";"23,5";"0,0";"3,5";"6,1";"524,9";"2031";"16497,0";"565";"2,0"
21/6/2023 14:00:00;"6,8";"8,4";"0,0";"3,5";"5,9";"523,1";"2056";"16474,6";"548";"2,0"
21/6/2023 8:00:00;"6,9";"16,6";"0,0";"3,5";"5,8";"524,2";"2011";"16480,3";"557";"2,0"
21/6/2023 2:00:00;"6,8";"7,1";"0,0";"3,7";"5,7";"523,8";"2017";"16465,1";"547";"2,0"
20/6/2023 20:00:00;"6,8";"15,1";"0,0";"3,9";"5,8";"525,6";"2041";"16462,0";"557";"2,0"
20/6/2023 14:00:00;"6,8";"5,1";"0,0";"3,8";"5,8";"526,0";"2096";"16447,3";"548";"2,0"
20/6/2023 8:00:00;"6,7";"8,0";"0,0";"3,7";"5,7";"514,6";"2010";"16427,1";"539";"2,0"
20/6/2023 2:00:00;"6,8";"11,6";"0,0";"3,7";"5,8";"525,3";"2036";"16414,4";"553";"2,0"
19/6/2023 20:00:00;"6,8";"21,9";"0,0";"3,7";"5,8";"526,2";"2050";"16344,9";"564";"2,0"
19/6/2023 14:00:00;"6,7";"6,5";"0,0";"3,6";"5,6";"526,4";"2084";"16426,3";"549";"2,0"
19/6/2023 8:00:00;"6,8";"3,3";"0,0";"3,5";"5,8";"524,8";"2056";"16500,2";"544";"2,0"
19/6/2023 2:00:00;"6,7";"4,3";"0,0";"3,4";"5,8";"525,8";"2061";"16461,9";"546";"2,0"
18/6/2023 20:00:00;"6,7";"8,4";"0,0";"3,5";"6,0";"513,9";"2054";"16453,4";"538";"2,0"
18/6/2023 14:00:00;"6,7";"5,4";"0,0";"3,7";"5,5";"521,5";"2080";"16465,4";"543";"2,0"
18/6/2023 8:00:00;"6,6";"5,7";"0,0";"3,8";"5,6";"514,5";"2052";"16466,7";"536";"2,0"
18/6/2023 2:00:00;"6,7";"2,3";"0,0";"4,0";"6,2";"526,4";"2097";"16383,5";"546";"2,0"
17/6/2023 20:00:00;"6,8";"2,2";"0,0";"4,0";"6,1";"525,3";"2095";"16295,6";"545";"2,0"
17/6/2023 14:00:00;"6,8";"6,4";"0,0";"4,0";"6,2";"526,7";"2113";"16277,2";"550";"2,0"
17/6/2023 8:00:00;"6,7";"3,6";"0,0";"4,0";"6,7";"523,9";"2086";"16365,6";"545";"2,0"
17/6/2023 2:00:00;"6,6";"2,8";"0,0";"4,0";"6,7";"514,4";"2077";"16284,4";"534";"2,0"
16/6/2023 20:00:00;"6,5";"3,3";"0,0";"4,1";"6,4";"513,1";"2073";"16303,9";"534";"2,0"
16/6/2023 14:00:00;"6,7";"3,6";"0,0";"4,2";"6,5";"524,6";"2104";"16293,1";"546";"2,0"
16/6/2023 8:00:00;"6,7";"3,5";"0,0";"4,2";"6,7";"522,3";"2107";"16289,3";"543";"2,0"
16/6/2023 2:00:00;"6,6";"3,7";"0,0";"4,3";"6,6";"511,7";"2064";"16277,1";"533";"2,0"
15/6/2023 20:00:00;"6,7";"6,7";"0,0";"4,2";"6,5";"511,1";"2045";"16258,8";"535";"2,0"
15/6/2023 14:00:00;"6,7";"4,3";"0,0";"4,1";"6,6";"512,8";"2057";"16253,1";"535";"2,0"
15/6/2023 8:00:00;"6,9";"5,0";"0,0";"4,1";"6,4";"521,9";"2047";"16288,4";"544";"2,0"
15/6/2023 2:00:00;"6,7";"3,9";"0,0";"4,1";"6,6";"510,9";"2024";"16228,0";"532";"2,2"
14/6/2023 20:00:00;"6,7";"6,3";"0,0";"4,1";"6,5";"510,7";"2036";"16172,3";"534";"2,2"
14/6/2023 14:00:00;"6,7";"7,0";"0,0";"4,1";"6,6";"510,6";"2021";"16176,0";"535";"2,0"
14/6/2023 8:00:00;"6,7";"6,0";"0,0";"4,1";"6,6";"509,2";"1994";"16227,5";"533";"2,0"
14/6/2023 2:00:00;"6,9";"7,7";"0,0";"4,2";"6,7";"519,6";"2025";"16245,2";"545";"2,0"
13/6/2023 20:00:00;"6,8";"3,9";"0,0";"4,3";"6,6";"510,4";"2029";"16181,5";"532";"2,0"
13/6/2023 14:00:00;"6,6";"5,3";"0,0";"4,4";"6,6";"507,9";"2040";"16110,8";"531";"2,0"
13/6/2023 8:00:00;"6,7";"3,9";"0,0";"4,5";"6,5";"507,5";"2001";"16125,0";"529";"2,0"
13/6/2023 2:00:00;"6,7";"7,0";"0,0";"4,5";"6,8";"509,3";"2008";"16116,6";"534";"2,1"
12/6/2023 20:00:00;"6,7";"5,7";"0,0";"4,4";"6,6";"507,8";"2015";"16064,5";"531";"2,2"
12/6/2023 14:00:00;"6,5";"5,6";"0,0";"4,3";"6,5";"505,9";"2027";"16021,0";"529";"2,0"
12/6/2023 8:00:00;"6,7";"5,1";"0,0";"4,2";"6,4";"506,6";"1973";"16149,3";"529";"2,0"
12/6/2023 2:00:00;"6,8";"9,7";"0,0";"4,2";"6,6";"506,1";"1975";"16042,0";"533";"2,0"
11/6/2023 20:00:00;"6,7";"5,9";"0,0";"4,2";"6,6";"507,2";"1997";"16060,4";"531";"2,0"
11/6/2023 14:00:00;"6,6";"5,6";"0,0";"4,1";"6,6";"505,2";"2003";"16063,4";"528";"2,0"
11/6/2023 8:00:00;"6,7";"5,1";"0,0";"4,3";"6,5";"514,4";"1985";"16141,1";"537";"2,0"
11/6/2023 2:00:00;"6,6";"8,1";"0,0";"4,4";"6,8";"504,3";"1949";"16086,2";"530";"2,0"
10/6/2023 20:00:00;"6,7";"6,1";"0,0";"4,5";"6,2";"504,8";"1974";"16052,6";"528";"2,0"
10/6/2023 14:00:00;"6,8";"6,6";"0,0";"4,6";"6,0";"514,2";"1995";"16065,0";"538";"2,0"
10/6/2023 8:00:00;"6,6";"3,7";"0,0";"4,5";"5,9";"501,4";"1931";"16106,6";"522";"2,0"
10/6/2023 2:00:00;"6,7";"5,1";"0,0";"4,7";"6,0";"512,9";"1953";"16088,8";"535";"2,0"
9/6/2023 20:00:00;"6,7";"4,5";"0,0";"4,6";"5,8";"513,9";"1969";"16025,1";"535";"2,0"
9/6/2023 14:00:00;"6,7";"7,5";"0,0";"4,6";"5,2";"513,2";"1980";"16016,9";"537";"2,0"
9/6/2023 8:00:00;"6,8";"7,2";"0,0";"4,5";"5,5";"513,0";"1951";"16007,5";"537";"2,0"
9/6/2023 2:00:00;"6,7";"6,1";"0,0";"4,6";"5,7";"503,0";"1916";"15960,0";"526";"2,0"
8/6/2023 20:00:00;"6,8";"5,9";"0,0";"4,5";"6,1";"512,4";"1951";"15930,4";"536";"2,0"
8/6/2023 14:00:00;"6,7";"5,3";"0,0";"4,4";"6,1";"513,7";"1963";"15894,3";"536";"2,0"
8/6/2023 8:00:00;"6,8";"5,7";"0,0";"4,3";"5,6";"513,5";"1926";"15850,6";"536";"2,0"
8/6/2023 2:00:00;"6,7";"5,0";"0,0";"4,2";"5,4";"503,2";"1896";"15791,9";"524";"2,0"
7/6/2023 20:00:00;"6,6";"6,4";"0,0";"4,1";"4,7";"503,0";"1902";"15756,2";"525";"2,0"
7/6/2023 14:00:00;"6,6";"5,9";"0,0";"4,1";"4,5";"501,2";"1885";"15677,1";"522";"2,0"
7/6/2023 8:00:00;"6,6";"5,3";"0,0";"4,0";"4,5";"514,4";"1911";"15795,6";"535";"2,0"
7/6/2023 2:00:00;"6,6";"5,0";"0,0";"4,1";"4,7";"512,7";"1944";"15796,0";"533";"2,0"
6/6/2023 20:00:00;"6,5";"7,6";"0,0";"3,9";"4,9";"503,3";"1904";"15787,1";"526";"2,0"
6/6/2023 14:00:00;"6,7";"3,1";"0,0";"4,0";"4,6";"514,1";"1894";"15781,6";"532";"2,0"
6/6/2023 8:00:00;"6,5";"6,2";"0,0";"4,0";"4,6";"501,3";"1854";"15796,2";"523";"2,0"
6/6/2023 2:00:00;"6,6";"3,7";"0,0";"3,9";"4,7";"501,8";"1873";"15781,6";"521";"2,0"
5/6/2023 20:00:00;"6,7";"3,8";"0,0";"3,9";"4,7";"512,9";"1899";"15776,7";"532";"2,0"
5/6/2023 14:00:00;"6,7";"6,6";"0,0";"4,0";"4,8";"513,7";"1913";"15788,7";"536";"2,0"
5/6/2023 8:00:00;"6,5";"6,4";"0,0";"3,9";"4,6";"502,1";"1863";"15819,9";"523";"2,0"
5/6/2023 2:00:00;"6,6";"5,7";"0,0";"4,0";"4,9";"502,5";"1864";"15797,6";"524";"2,0"
4/6/2023 20:00:00;"6,8";"7,0";"0,0";"4,1";"4,9";"513,5";"1896";"15825,7";"536";"2,0"
4/6/2023 14:00:00;"6,7";"6,6";"0,0";"3,9";"4,8";"512,8";"1912";"15765,7";"535";"2,0"
4/6/2023 8:00:00;"6,6";"5,4";"0,0";"3,8";"3,9";"501,8";"1850";"15832,1";"521";"2,0"
4/6/2023 2:00:00;"6,6";"4,1";"0,0";"3,8";"4,1";"501,4";"1864";"15792,0";"520";"2,0"
3/6/2023 20:00:00;"6,6";"4,9";"0,0";"3,8";"4,1";"508,9";"1886";"15790,4";"528";"2,0"
3/6/2023 14:00:00;"6,6";"7,5";"0,0";"3,7";"4,3";"513,9";"1917";"15810,2";"536";"2,0"
3/6/2023 8:00:00;"6,5";"7,5";"0,0";"3,6";"4,6";"502,0";"1865";"15807,6";"524";"2,0"
3/6/2023 2:00:00;"6,5";"5,4";"0,0";"3,5";"4,8";"502,5";"1880";"15761,6";"523";"2,0"
2/6/2023 20:00:00;"6,3";"5,1";"0,0";"3,5";"4,9";"502,1";"1884";"15806,0";"522";"2,0"
2/6/2023 14:00:00;"6,7";"7,2";"0,0";"3,5";"5,0";"513,2";"1911";"15808,3";"536";"2,0"
2/6/2023 8:00:00;"6,6";"4,9";"0,0";"3,5";"5,1";"504,5";"1879";"15829,7";"525";"2,0"
2/6/2023 2:00:00;"6,7";"3,9";"0,0";"3,6";"4,9";"511,7";"1899";"15772,5";"531";"2,0"
1/6/2023 20:00:00;"6,6";"2,9";"0,0";"3,7";"4,9";"511,3";"1910";"15812,4";"529";"2,0"
1/6/2023 14:00:00;"6,5";"5,6";"0,0";"3,7";"5,4";"502,3";"1899";"15810,5";"524";"2,0"
1/6/2023 8:00:00;"6,6";"5,5";"0,0";"3,7";"5,3";"502,0";"1877";"15783,5";"523";"2,0"
1/6/2023 2:00:00;"6,6";"4,7";"0,0";"3,7";"4,7";"502,7";"1886";"15788,7";"522";"2,0"
31/5/2023 20:00:00;"6,5";"2,7";"0,0";"3,6";"4,8";"501,3";"1886";"15797,9";"519";"2,0"
31/5/2023 14:00:00;"6,5";"6,0";"0,0";"3,6";"4,8";"501,3";"1900";"15787,5";"522";"2,0"
31/5/2023 8:00:00;"6,5";"5,3";"0,0";"3,5";"4,8";"500,7";"1889";"15805,7";"521";"2,0"
31/5/2023 2:00:00;"6,7";"2,7";"0,0";"3,5";"4,6";"505,5";"1877";"15819,9";"523";"2,0"
30/5/2023 20:00:00;"6,6";"5,7";"0,0";"3,6";"4,6";"501,8";"1877";"15764,3";"522";"2,0"
30/5/2023 14:00:00;"6,7";"6,4";"0,0";"3,5";"4,6";"512,9";"1927";"15782,0";"534";"2,0"
30/5/2023 8:00:00;"6,6";"6,6";"0,0";"3,4";"4,7";"501,5";"1883";"15774,5";"523";"2,0"
30/5/2023 2:00:00;"6,6";"3,3";"0,0";"3,4";"4,9";"501,3";"1877";"15817,7";"519";"2,0"
29/5/2023 20:00:00;"6,6";"3,7";"0,0";"3,3";"5,1";"502,3";"1895";"15814,9";"521";"2,0"
