Timestamp;Hidrógeno (ppm);Metano (ppm);Acetileno (ppm);Etileno (ppm);Etano (ppm);Monóxido de carbono (ppm);Dióxido de carbono (ppm);Oxígeno (ppm);Gas combustible disuelto total (ppm);Agua (ppm)
29/5/2023 14:00:00;"6,4";"4,5";"0,0";"3,3";"5,3";"501,0";"1912";"15822,6";"521";"2,0"
29/5/2023 8:00:00;"6,6";"7,3";"0,0";"3,4";"4,7";"511,7";"1911";"15855,3";"534";"2,0"
29/5/2023 2:00:00;"6,7";"5,4";"0,0";"3,4";"5,0";"512,7";"1933";"15831,3";"533";"2,0"
28/5/2023 20:00:00;"6,6";"4,2";"0,0";"3,5";"5,3";"501,7";"1915";"15860,0";"521";"2,0"
28/5/2023 14:00:00;"6,6";"4,9";"0,0";"3,5";"5,4";"509,6";"1939";"15826,8";"530";"2,0"
28/5/2023 8:00:00;"6,4";"5,7";"0,0";"3,4";"5,4";"501,4";"1909";"15858,9";"522";"2,0"
28/5/2023 2:00:00;"6,4";"3,3";"0,0";"3,5";"5,5";"500,6";"1872";"15836,1";"519";"2,0"
27/5/2023 20:00:00;"6,4";"16,5";"0,0";"3,4";"4,8";"501,3";"1886";"15823,5";"532";"2,0"
27/5/2023 14:00:00;"6,4";"6,2";"0,0";"3,3";"4,7";"502,0";"1909";"15796,0";"523";"2,0"
27/5/2023 8:00:00;"6,4";"7,1";"0,0";"3,4";"4,4";"499,4";"1878";"15837,0";"521";"2,0"
27/5/2023 2:00:00;"6,6";"3,7";"0,0";"3,4";"4,9";"512,2";"1910";"15847,8";"531";"2,0"
26/5/2023 20:00:00;"6,5";"5,8";"0,0";"3,3";"4,6";"511,3";"1924";"15828,6";"532";"2,0"
26/5/2023 14:00:00;"6,4";"7,1";"0,0";"3,2";"4,5";"500,9";"1898";"15839,6";"522";"2,0"
26/5/2023 8:00:00;"6,3";"7,3";"0,0";"3,3";"4,6";"498,7";"1880";"15840,5";"520";"2,0"
26/5/2023 2:00:00;"6,5";"2,3";"0,0";"3,3";"4,7";"511,1";"1894";"15818,9";"528";"2,0"
25/5/2023 20:00:00;"6,5";"7,2";"0,0";"3,4";"5,6";"510,9";"1934";"15898,2";"534";"2,0"
25/5/2023 14:00:00;"6,3";"4,5";"0,0";"3,4";"5,7";"500,1";"1912";"15855,5";"520";"2,0"
25/5/2023 8:00:00;"6,4";"6,8";"0,0";"3,5";"5,0";"502,7";"1905";"15840,7";"524";"2,0"
25/5/2023 2:00:00;"6,5";"2,5";"0,0";"3,6";"5,2";"510,4";"1912";"15865,2";"528";"2,0"
24/5/2023 20:00:00;"6,5";"12,1";"0,0";"3,6";"5,2";"510,6";"1919";"15867,8";"538";"2,0"
24/5/2023 14:00:00;"6,5";"6,8";"0,0";"3,6";"5,2";"511,2";"1949";"15832,8";"533";"2,0"
24/5/2023 8:00:00;"6,5";"7,1";"0,0";"3,6";"4,7";"509,8";"1915";"15872,7";"532";"2,0"
24/5/2023 2:00:00;"6,3";"2,0";"0,0";"3,6";"5,1";"500,2";"1897";"15875,6";"517";"2,0"
23/5/2023 20:00:00;"6,4";"5,4";"0,0";"3,8";"4,9";"500,6";"1912";"15861,9";"521";"2,0"
23/5/2023 14:00:00;"6,4";"5,4";"0,0";"3,8";"4,6";"500,7";"1911";"15844,0";"521";"2,0"
23/5/2023 8:00:00;"6,4";"5,3";"0,0";"3,8";"4,5";"499,8";"1879";"15884,2";"520";"2,0"
23/5/2023 2:00:00;"6,4";"3,0";"0,0";"3,7";"5,3";"500,9";"1899";"15886,3";"519";"2,0"
22/5/2023 20:00:00;"6,5";"5,7";"0,0";"3,7";"5,2";"500,2";"1905";"15867,7";"521";"2,0"
22/5/2023 14:00:00;"6,4";"5,4";"0,0";"3,7";"5,1";"499,8";"1933";"15869,4";"520";"2,0"
22/5/2023 8:00:00;"6,4";"6,9";"0,0";"3,7";"5,2";"499,4";"1904";"15861,5";"522";"2,0"
22/5/2023 2:00:00;"6,5";"2,0";"0,0";"3,7";"5,2";"511,7";"1930";"15886,8";"529";"2,0"
21/5/2023 20:00:00;"6,5";"8,1";"0,0";"3,6";"5,1";"510,1";"1927";"15841,1";"533";"2,0"
21/5/2023 14:00:00;"6,3";"5,7";"0,0";"3,5";"5,0";"500,6";"1940";"15868,4";"521";"2,0"
21/5/2023 8:00:00;"6,3";"5,1";"0,0";"3,3";"5,1";"499,9";"1906";"15885,6";"520";"2,0"
21/5/2023 2:00:00;"6,4";"3,9";"0,0";"3,3";"5,2";"500,3";"1900";"15869,1";"519";"2,0"
20/5/2023 20:00:00;"6,4";"10,5";"0,0";"3,3";"5,2";"511,5";"1935";"15893,3";"537";"2,0"
20/5/2023 14:00:00;"6,3";"5,6";"0,0";"3,3";"5,1";"499,9";"1933";"15869,6";"520";"2,0"
20/5/2023 8:00:00;"6,4";"6,6";"0,0";"3,3";"5,3";"498,9";"1900";"15891,5";"521";"2,0"
20/5/2023 2:00:00;"6,5";"4,6";"0,0";"3,6";"5,5";"509,9";"1920";"15870,5";"530";"2,0"
19/5/2023 20:00:00;"6,4";"4,8";"0,0";"3,5";"5,5";"499,7";"1925";"15909,4";"520";"2,0"
19/5/2023 14:00:00;"6,3";"4,6";"0,0";"3,4";"5,3";"499,8";"1940";"15888,1";"519";"2,0"
19/5/2023 8:00:00;"6,3";"10,8";"0,0";"3,4";"5,4";"499,3";"1888";"15878,4";"525";"2,0"
19/5/2023 2:00:00;"6,3";"5,6";"0,0";"3,4";"5,7";"499,4";"1893";"15907,5";"520";"2,0"
18/5/2023 20:00:00;"6,4";"5,4";"0,0";"3,4";"5,4";"501,0";"1913";"15863,0";"522";"2,0"
18/5/2023 14:00:00;"6,4";"5,1";"0,0";"3,3";"5,3";"510,0";"1959";"15866,7";"530";"2,0"
18/5/2023 8:00:00;"6,3";"3,7";"0,0";"3,3";"5,2";"498,9";"1915";"15917,5";"517";"2,0"
18/5/2023 2:00:00;"6,4";"4,9";"0,0";"3,3";"5,3";"499,6";"1907";"15877,7";"519";"2,0"
17/5/2023 20:00:00;"6,4";"3,9";"0,0";"3,4";"5,4";"503,3";"1939";"15891,9";"522";"2,0"
17/5/2023 14:00:00;"6,2";"5,2";"0,0";"3,3";"5,4";"499,6";"1953";"15919,4";"520";"2,0"
17/5/2023 8:00:00;"6,4";"9,8";"0,0";"3,2";"5,2";"508,7";"1951";"15954,0";"533";"2,0"
17/5/2023 2:00:00;"6,2";"7,3";"0,0";"3,3";"5,6";"498,7";"1923";"15917,5";"521";"2,0"
16/5/2023 20:00:00;"6,2";"4,3";"0,0";"3,3";"5,5";"499,1";"1946";"15894,2";"518";"2,0"
16/5/2023 14:00:00;"6,3";"4,9";"0,0";"3,2";"5,4";"509,6";"1965";"15909,9";"529";"2,0"
16/5/2023 8:00:00;"6,3";"6,1";"0,0";"3,2";"4,9";"507,9";"1943";"15932,2";"528";"2,0"
16/5/2023 2:00:00;"6,2";"1,8";"0,0";"3,1";"4,9";"496,8";"1905";"15942,2";"513";"2,0"
15/5/2023 20:00:00;"6,2";"11,0";"0,0";"3,1";"5,6";"499,2";"1935";"15907,1";"525";"2,0"
15/5/2023 14:00:00;"6,1";"5,4";"0,0";"3,1";"5,3";"497,4";"1944";"15901,8";"517";"2,0"
15/5/2023 8:00:00;"6,1";"5,5";"0,0";"3,2";"5,4";"497,7";"1915";"15916,6";"518";"2,0"
15/5/2023 2:00:00;"6,1";"2,8";"0,0";"3,2";"5,6";"497,4";"1943";"15941,3";"515";"2,0"
14/5/2023 20:00:00;"6,0";"3,5";"0,0";"3,2";"5,6";"498,0";"1967";"15940,6";"516";"2,0"
14/5/2023 14:00:00;"6,1";"4,1";"0,0";"3,2";"5,4";"497,5";"1949";"15945,3";"516";"2,0"
14/5/2023 8:00:00;"6,1";"5,9";"0,0";"3,2";"5,2";"497,7";"1928";"15926,6";"518";"2,0"
14/5/2023 2:00:00;"6,2";"2,0";"0,0";"3,1";"5,1";"507,9";"1945";"15982,8";"524";"2,0"
13/5/2023 20:00:00;"6,0";"10,8";"0,0";"3,0";"5,2";"498,3";"1938";"15937,3";"523";"2,0"
13/5/2023 14:00:00;"6,0";"5,6";"0,0";"2,8";"5,1";"498,8";"1959";"15951,0";"518";"2,0"
13/5/2023 8:00:00;"6,0";"6,5";"0,0";"2,9";"5,3";"497,3";"1924";"15954,4";"518";"2,0"
13/5/2023 2:00:00;"6,1";"2,8";"0,0";"3,0";"5,8";"509,3";"1956";"15951,8";"527";"2,0"
12/5/2023 20:00:00;"6,0";"7,4";"0,0";"3,2";"5,9";"498,1";"1932";"15954,4";"521";"2,0"
12/5/2023 14:00:00;"6,1";"4,2";"0,0";"3,2";"6,1";"508,6";"1992";"15957,8";"528";"2,0"
12/5/2023 8:00:00;"6,0";"5,7";"0,0";"3,0";"6,0";"502,5";"1939";"15961,6";"523";"2,0"
12/5/2023 2:00:00;"6,0";"2,7";"0,0";"2,9";"5,7";"497,8";"1922";"15996,9";"515";"2,0"
11/5/2023 20:00:00;"5,7";"8,8";"0,0";"3,1";"5,7";"498,0";"1931";"15940,4";"521";"2,0"
11/5/2023 14:00:00;"5,9";"6,4";"0,0";"3,1";"4,8";"497,7";"1956";"15945,5";"518";"2,0"
11/5/2023 8:00:00;"5,7";"7,2";"0,0";"3,1";"4,9";"494,4";"1912";"15976,8";"515";"2,0"
11/5/2023 2:00:00;"5,8";"2,2";"0,0";"3,0";"4,4";"497,5";"1917";"15983,3";"513";"2,0"
10/5/2023 20:00:00;"5,7";"4,5";"0,0";"3,1";"5,3";"500,6";"1952";"16011,9";"519";"2,0"
10/5/2023 14:00:00;"5,7";"4,5";"0,0";"3,1";"4,3";"501,4";"1958";"15951,3";"519";"2,0"
10/5/2023 2:00:00;"5,8";"4,1";"0,0";"3,4";"5,4";"498,1";"1962";"15967,2";"517";"2,0"
9/5/2023 20:00:00;"5,7";"10,3";"0,0";"3,4";"5,3";"497,7";"1959";"16008,6";"522";"2,0"
9/5/2023 14:00:00;"5,7";"7,6";"0,0";"3,5";"4,8";"495,6";"1960";"16024,6";"517";"2,0"
9/5/2023 8:00:00;"5,7";"14,3";"0,0";"3,5";"4,6";"496,6";"1906";"15962,9";"525";"2,0"
9/5/2023 2:00:00;"5,7";"3,5";"0,0";"3,6";"4,9";"497,6";"1926";"15994,0";"515";"2,0"
8/5/2023 20:00:00;"5,8";"30,3";"0,0";"3,5";"5,2";"506,8";"1949";"15993,3";"552";"2,0"
8/5/2023 14:00:00;"5,5";"6,5";"0,0";"3,3";"4,9";"498,6";"1971";"15940,7";"519";"2,0"
8/5/2023 8:00:00;"5,5";"7,7";"0,0";"3,0";"5,8";"496,7";"1930";"15973,7";"519";"2,0"
8/5/2023 2:00:00;"5,5";"7,4";"0,0";"3,0";"6,5";"498,4";"1920";"15965,0";"521";"2,0"
7/5/2023 20:00:00;"5,3";"15,7";"0,0";"3,1";"6,3";"498,0";"1927";"15987,9";"528";"2,0"
7/5/2023 14:00:00;"5,1";"5,0";"0,0";"2,9";"6,3";"497,0";"1968";"15993,7";"516";"2,0"
7/5/2023 8:00:00;"5,6";"5,7";"0,0";"2,8";"5,6";"496,0";"1942";"16019,0";"516";"2,0"
7/5/2023 2:00:00;"5,6";"5,2";"0,0";"3,0";"5,5";"497,4";"1947";"15992,2";"517";"2,0"
6/5/2023 20:00:00;"5,5";"6,0";"0,0";"2,7";"4,9";"497,6";"1958";"16003,2";"517";"2,0"
6/5/2023 14:00:00;"5,4";"5,4";"0,0";"2,7";"5,7";"497,2";"1960";"15999,3";"516";"2,0"
6/5/2023 8:00:00;"5,3";"5,7";"0,0";"2,6";"5,8";"497,6";"1943";"16019,6";"517";"2,0"
6/5/2023 2:00:00;"5,8";"3,2";"0,0";"2,8";"5,3";"495,0";"1942";"16021,6";"512";"2,0"
5/5/2023 20:00:00;"5,9";"8,5";"0,0";"2,9";"5,2";"507,5";"1987";"16015,1";"530";"2,0"
5/5/2023 14:00:00;"5,7";"6,3";"0,0";"2,7";"5,3";"498,2";"1991";"16010,3";"518";"2,0"
5/5/2023 8:00:00;"5,6";"7,2";"0,0";"2,6";"4,7";"495,7";"1955";"16034,8";"516";"2,0"
5/5/2023 2:00:00;"5,6";"4,5";"0,0";"2,6";"5,6";"496,3";"1960";"16051,4";"515";"2,0"
4/5/2023 20:00:00;"5,5";"10,4";"0,0";"2,7";"5,6";"496,5";"1969";"16044,7";"521";"2,0"
4/5/2023 14:00:00;"5,6";"6,7";"0,0";"2,7";"5,7";"496,7";"1992";"16004,6";"517";"2,0"
4/5/2023 8:00:00;"5,4";"6,8";"0,0";"2,9";"5,7";"496,0";"1958";"16030,5";"517";"2,0"
4/5/2023 2:00:00;"5,4";"3,2";"0,0";"3,1";"6,0";"497,3";"1987";"16044,7";"515";"2,0"
3/5/2023 20:00:00;"5,4";"6,3";"0,0";"3,0";"6,1";"496,3";"1977";"16036,0";"517";"2,0"
3/5/2023 14:00:00;"5,3";"6,1";"0,0";"3,0";"6,0";"496,0";"1994";"16033,7";"516";"2,0"
3/5/2023 8:00:00;"5,2";"5,4";"0,0";"3,0";"6,0";"496,2";"1967";"16021,1";"516";"2,0"
3/5/2023 2:00:00;"5,1";"4,3";"0,0";"3,3";"6,7";"495,4";"1966";"16018,9";"515";"2,0"
2/5/2023 20:00:00;"5,0";"3,2";"0,0";"3,3";"6,2";"494,8";"1977";"16038,5";"512";"2,0"
2/5/2023 14:00:00;"4,9";"4,5";"0,0";"3,4";"6,8";"493,1";"1998";"16041,8";"513";"2,0"
27/4/2023 8:00:00;"7,3";"6,5";"0,0";"3,5";"6,6";"499,1";"2045";"15860,9";"523";"2,0"
27/4/2023 2:00:00;"7,2";"2,8";"0,0";"3,5";"7,0";"499,3";"2026";"15857,8";"520";"2,0"
26/4/2023 20:00:00;"7,1";"4,4";"0,0";"3,7";"7,1";"498,6";"2049";"15859,7";"521";"2,0"
26/4/2023 14:00:00;"7,4";"6,1";"0,0";"3,5";"6,8";"509,1";"2091";"15841,3";"533";"2,0"
26/4/2023 8:00:00;"7,4";"6,9";"0,0";"3,6";"6,4";"507,6";"2056";"15845,8";"532";"2,0"
26/4/2023 2:00:00;"7,2";"3,4";"0,0";"3,5";"6,1";"496,4";"2017";"15811,9";"517";"2,0"
25/4/2023 20:00:00;"7,2";"17,7";"0,0";"3,6";"6,8";"498,3";"2029";"15828,5";"534";"2,0"
25/4/2023 14:00:00;"7,2";"5,5";"0,0";"3,6";"6,7";"496,8";"2056";"15811,7";"520";"2,0"
25/4/2023 8:00:00;"7,3";"6,1";"0,0";"3,7";"6,1";"496,4";"2019";"15810,2";"520";"2,0"
25/4/2023 2:00:00;"7,2";"5,0";"0,0";"3,7";"6,4";"497,7";"2022";"15788,3";"520";"2,0"
24/4/2023 20:00:00;"7,3";"5,9";"0,0";"3,4";"5,8";"497,8";"2037";"15826,5";"520";"2,0"
24/4/2023 14:00:00;"7,2";"5,8";"0,0";"3,6";"6,5";"506,8";"2072";"15823,6";"530";"2,0"
24/4/2023 8:00:00;"7,3";"3,1";"0,0";"3,3";"6,9";"495,7";"2015";"15816,3";"516";"2,0"
24/4/2023 2:00:00;"7,3";"3,3";"0,0";"3,4";"7,2";"496,1";"2024";"15833,0";"517";"2,0"
23/4/2023 20:00:00;"7,3";"4,4";"0,0";"3,5";"7,2";"497,1";"2034";"15755,8";"519";"2,0"
23/4/2023 14:00:00;"7,3";"4,7";"0,0";"3,5";"7,2";"495,8";"2046";"15792,8";"519";"2,0"
23/4/2023 8:00:00;"7,5";"4,7";"0,0";"3,5";"7,2";"506,0";"2037";"15820,4";"529";"2,0"
23/4/2023 2:00:00;"7,4";"5,4";"0,0";"3,6";"7,1";"496,2";"2025";"15797,8";"520";"2,0"
22/4/2023 20:00:00;"7,5";"5,3";"0,0";"3,6";"6,8";"506,4";"2055";"15754,7";"530";"2,0"
22/4/2023 14:00:00;"7,4";"5,4";"0,0";"3,4";"6,9";"504,6";"2073";"15757,7";"528";"2,0"
22/4/2023 8:00:00;"7,3";"3,9";"0,0";"3,4";"7,2";"494,9";"2003";"15779,3";"517";"2,0"
22/4/2023 2:00:00;"7,3";"2,8";"0,0";"3,5";"7,3";"494,2";"2012";"15793,9";"515";"2,0"
21/4/2023 20:00:00;"7,2";"4,4";"0,0";"3,5";"7,4";"493,9";"2039";"15755,7";"516";"2,0"
21/4/2023 14:00:00;"7,2";"4,2";"0,0";"3,5";"7,4";"492,6";"2031";"15786,6";"515";"2,0"
21/4/2023 8:00:00;"7,3";"4,0";"0,0";"3,6";"7,5";"494,5";"2010";"15747,2";"517";"2,0"
21/4/2023 2:00:00;"7,4";"2,9";"0,0";"3,7";"7,5";"503,5";"2047";"15789,1";"525";"2,0"
20/4/2023 20:00:00;"7,5";"2,6";"0,0";"3,6";"7,4";"504,3";"2068";"15686,5";"525";"2,1"
20/4/2023 14:00:00;"7,3";"4,2";"0,0";"3,6";"7,2";"492,6";"2045";"15685,4";"515";"2,1"
20/4/2023 8:00:00;"7,4";"4,4";"0,0";"3,6";"6,8";"501,9";"2041";"15732,9";"524";"2,0"
20/4/2023 2:00:00;"7,3";"7,1";"0,0";"3,6";"6,8";"491,3";"2000";"15763,4";"516";"2,0"
19/4/2023 20:00:00;"7,3";"4,6";"0,0";"3,6";"7,1";"491,5";"2015";"15701,7";"514";"2,0"
19/4/2023 14:00:00;"7,2";"4,7";"0,0";"3,7";"7,2";"492,3";"2034";"15750,1";"515";"2,0"
19/4/2023 8:00:00;"7,2";"6,0";"0,0";"3,5";"6,8";"489,5";"1993";"15749,3";"513";"2,0"
19/4/2023 2:00:00;"7,2";"3,2";"0,0";"3,4";"7,2";"490,7";"1984";"15780,7";"512";"2,0"
18/4/2023 20:00:00;"7,1";"2,9";"0,0";"3,2";"7,5";"490,2";"2017";"15703,6";"511";"2,0"
18/4/2023 14:00:00;"7,0";"4,8";"0,0";"3,4";"6,2";"491,2";"2028";"15705,3";"513";"2,0"
18/4/2023 8:00:00;"7,3";"4,5";"0,0";"3,4";"6,5";"499,8";"2021";"15702,2";"521";"2,0"
18/4/2023 2:00:00;"7,3";"9,9";"0,0";"3,3";"7,3";"500,6";"1901";"15714,4";"528";"2,0"
17/4/2023 20:00:00;"7,2";"3,2";"0,0";"3,3";"6,7";"488,9";"2003";"15744,2";"509";"2,0"
17/4/2023 14:00:00;"7,1";"3,8";"0,0";"3,3";"6,2";"499,3";"2045";"15675,5";"520";"2,0"
17/4/2023 8:00:00;"7,2";"4,3";"0,0";"3,2";"6,8";"487,7";"1977";"15695,1";"509";"2,0"
17/4/2023 2:00:00;"7,3";"2,8";"0,0";"3,2";"6,6";"500,0";"1997";"15731,5";"520";"2,0"
16/4/2023 20:00:00;"7,1";"19,2";"0,0";"3,2";"6,3";"488,8";"1993";"15679,4";"525";"2,0"
16/4/2023 14:00:00;"7,1";"3,1";"0,0";"3,3";"6,4";"498,6";"2037";"15712,9";"519";"2,0"
16/4/2023 8:00:00;"7,2";"5,0";"0,0";"3,3";"6,2";"499,0";"2009";"15692,5";"521";"2,0"
16/4/2023 2:00:00;"7,1";"5,0";"0,0";"3,4";"6,6";"488,0";"1961";"15677,3";"510";"2,0"
15/4/2023 20:00:00;"7,2";"28,2";"0,0";"3,3";"6,5";"497,2";"2007";"15656,5";"542";"2,0"
15/4/2023 14:00:00;"7,0";"4,8";"0,0";"3,3";"5,7";"498,6";"2045";"15673,4";"519";"2,0"
15/4/2023 8:00:00;"7,3";"3,0";"0,0";"3,1";"5,7";"487,7";"1975";"15681,9";"507";"2,0"
15/4/2023 2:00:00;"6,9";"9,7";"0,0";"3,5";"6,9";"486,6";"1963";"15674,4";"514";"2,0"
14/4/2023 20:00:00;"7,0";"6,3";"0,0";"3,4";"6,8";"488,2";"2000";"15615,4";"512";"2,0"
14/4/2023 14:00:00;"6,9";"2,2";"0,0";"3,4";"6,6";"487,3";"2015";"15631,7";"506";"2,0"
14/4/2023 8:00:00;"6,8";"4,7";"0,0";"3,5";"6,1";"485,8";"1979";"15632,8";"507";"2,0"
14/4/2023 2:00:00;"7,0";"7,5";"0,0";"3,7";"6,2";"498,6";"1990";"15651,4";"523";"2,0"
13/4/2023 20:00:00;"7,0";"4,7";"0,0";"3,7";"6,5";"497,6";"2029";"15597,1";"520";"2,0"
13/4/2023 14:00:00;"6,9";"3,2";"0,0";"3,8";"6,4";"486,7";"2020";"15624,4";"507";"2,0"
13/4/2023 8:00:00;"6,8";"2,7";"0,0";"3,8";"6,3";"485,2";"1977";"15630,9";"505";"2,0"
13/4/2023 2:00:00;"6,9";"5,5";"0,0";"3,8";"6,4";"485,9";"1972";"15643,6";"509";"2,0"
12/4/2023 20:00:00;"7,0";"5,0";"0,0";"3,8";"6,4";"486,7";"2001";"15621,1";"509";"2,0"
12/4/2023 14:00:00;"7,1";"4,5";"0,0";"3,8";"6,3";"496,7";"2036";"15633,2";"518";"2,0"
12/4/2023 8:00:00;"6,9";"4,9";"0,0";"3,6";"6,2";"485,0";"1974";"15585,6";"507";"2,0"
12/4/2023 2:00:00;"6,9";"7,6";"0,0";"3,7";"6,1";"485,5";"1952";"15601,0";"510";"2,0"
11/4/2023 20:00:00;"7,0";"26,8";"0,0";"3,8";"6,2";"486,3";"1987";"15578,1";"530";"2,0"
11/4/2023 14:00:00;"6,8";"5,8";"0,0";"3,7";"6,2";"485,7";"2013";"15602,8";"508";"2,0"
11/4/2023 8:00:00;"6,8";"6,5";"0,0";"3,7";"6,2";"482,5";"1972";"15609,6";"506";"2,0"
11/4/2023 2:00:00;"6,9";"5,1";"0,0";"3,8";"6,5";"484,8";"1967";"15617,6";"507";"2,0"
10/4/2023 20:00:00;"6,9";"18,5";"0,0";"3,8";"6,6";"484,5";"1988";"15562,0";"520";"2,0"
10/4/2023 14:00:00;"6,9";"5,2";"0,0";"3,7";"6,4";"494,3";"2040";"15578,6";"517";"2,0"
10/4/2023 8:00:00;"6,7";"5,1";"0,0";"3,5";"6,7";"483,9";"1970";"15596,4";"506";"2,0"
10/4/2023 2:00:00;"6,8";"5,7";"0,0";"3,6";"6,6";"484,8";"1973";"15552,5";"508";"2,0"
9/4/2023 20:00:00;"6,8";"6,7";"0,0";"3,6";"6,3";"484,3";"1998";"15541,0";"508";"2,0"
9/4/2023 14:00:00;"6,8";"5,4";"0,0";"3,7";"6,4";"482,2";"2006";"15552,8";"505";"2,0"
9/4/2023 8:00:00;"6,7";"5,9";"0,0";"3,8";"6,5";"482,2";"1973";"15543,2";"505";"2,0"
9/4/2023 2:00:00;"6,7";"8,0";"0,0";"4,0";"6,5";"483,8";"1963";"15557,0";"509";"2,0"
8/4/2023 20:00:00;"6,8";"10,7";"0,0";"4,1";"6,5";"483,3";"1980";"15481,0";"511";"2,0"
8/4/2023 14:00:00;"6,7";"6,0";"0,0";"4,1";"6,7";"483,4";"2002";"15510,0";"507";"2,0"
8/4/2023 8:00:00;"6,9";"3,5";"0,0";"4,0";"6,8";"482,6";"1971";"15501,0";"504";"2,0"
8/4/2023 2:00:00;"6,8";"6,1";"0,0";"3,9";"7,1";"482,8";"1964";"15475,1";"507";"2,0"
7/4/2023 20:00:00;"6,8";"18,3";"0,0";"3,9";"7,0";"483,0";"1985";"15506,7";"519";"2,0"
7/4/2023 14:00:00;"6,8";"5,6";"0,0";"3,9";"7,0";"482,0";"2008";"15555,3";"505";"2,0"
7/4/2023 8:00:00;"7,0";"4,8";"0,0";"3,9";"6,8";"491,6";"2013";"15466,3";"514";"2,0"
7/4/2023 2:00:00;"7,0";"6,0";"0,0";"3,9";"6,9";"492,1";"2018";"15493,1";"516";"2,0"
6/4/2023 20:00:00;"6,9";"6,9";"0,0";"3,9";"6,4";"481,6";"1992";"15508,1";"506";"2,0"
6/4/2023 14:00:00;"6,8";"6,6";"0,0";"3,9";"7,3";"481,5";"2000";"15515,0";"506";"2,0"
6/4/2023 8:00:00;"6,8";"6,7";"0,0";"3,9";"7,3";"479,6";"1960";"15489,1";"504";"2,0"
6/4/2023 2:00:00;"6,9";"5,5";"0,0";"4,0";"7,4";"481,6";"1980";"15438,8";"505";"2,0"
5/4/2023 20:00:00;"6,9";"4,4";"0,0";"3,9";"6,6";"482,0";"1998";"15409,0";"504";"2,0"
5/4/2023 14:00:00;"6,8";"6,8";"0,0";"3,9";"6,7";"480,5";"2005";"15470,6";"505";"2,0"
5/4/2023 8:00:00;"6,8";"4,5";"0,0";"3,8";"7,1";"479,6";"1975";"15487,1";"502";"2,0"
5/4/2023 2:00:00;"6,8";"3,8";"0,0";"4,0";"6,8";"480,9";"1990";"15441,7";"502";"2,0"
4/4/2023 20:00:00;"6,8";"5,8";"0,0";"4,1";"6,8";"481,4";"2003";"15391,6";"505";"2,0"
4/4/2023 14:00:00;"6,8";"5,5";"0,0";"4,1";"6,8";"480,0";"2019";"15430,6";"503";"2,0"
4/4/2023 8:00:00;"6,7";"5,2";"0,0";"4,1";"6,6";"479,6";"1979";"15460,3";"502";"2,0"
4/4/2023 2:00:00;"6,8";"5,2";"0,0";"4,2";"6,7";"479,6";"1991";"15370,3";"502";"2,2"
3/4/2023 20:00:00;"6,8";"6,1";"0,0";"4,2";"6,5";"478,9";"1991";"15340,9";"503";"2,0"
3/4/2023 14:00:00;"6,8";"6,1";"0,0";"4,0";"6,4";"479,1";"1998";"15393,2";"502";"2,0"
3/4/2023 8:00:00;"6,8";"4,9";"0,0";"4,0";"6,5";"477,8";"1970";"15430,7";"500";"2,0"
3/4/2023 2:00:00;"6,8";"5,3";"0,0";"4,1";"6,7";"477,6";"1983";"15445,5";"500";"2,0"
2/4/2023 20:00:00;"6,8";"5,5";"0,0";"4,1";"7,0";"477,3";"1989";"15407,3";"501";"2,0"
2/4/2023 14:00:00;"6,7";"5,3";"0,0";"4,1";"7,2";"476,8";"1981";"15412,9";"500";"2,0"
2/4/2023 8:00:00;"6,8";"5,0";"0,0";"4,1";"7,1";"476,0";"1959";"15426,6";"499";"2,0"
2/4/2023 2:00:00;"6,8";"5,2";"0,0";"4,0";"7,2";"476,3";"1974";"15332,2";"500";"2,1"
1/4/2023 20:00:00;"6,8";"5,0";"0,0";"3,9";"7,3";"475,1";"1974";"15305,1";"498";"2,0"
1/4/2023 14:00:00;"6,7";"4,9";"0,0";"3,9";"7,0";"475,4";"1984";"15365,2";"498";"2,0"
1/4/2023 8:00:00;"6,6";"4,9";"0,0";"4,0";"7,0";"474,4";"1960";"15426,4";"497";"2,0"
1/4/2023 2:00:00;"6,8";"2,8";"0,0";"4,1";"7,0";"474,7";"1977";"15359,5";"495";"2,0"
31/3/2023 20:00:00;"6,7";"4,2";"0,0";"4,2";"6,8";"473,6";"1970";"15314,8";"495";"2,1"
31/3/2023 14:00:00;"6,7";"4,9";"0,0";"4,1";"6,7";"474,3";"1969";"15352,2";"497";"2,0"
31/3/2023 8:00:00;"6,7";"7,7";"0,0";"4,0";"6,7";"473,9";"1956";"15398,0";"499";"2,0"
31/3/2023 2:00:00;"6,7";"4,4";"0,0";"4,1";"6,6";"473,5";"1951";"15316,6";"495";"2,0"
30/3/2023 20:00:00;"6,8";"4,9";"0,0";"4,0";"6,5";"473,1";"1969";"15289,2";"495";"2,0"
30/3/2023 14:00:00;"6,8";"4,4";"0,0";"3,9";"6,1";"472,2";"1963";"15366,9";"493";"2,0"
30/3/2023 8:00:00;"6,7";"4,1";"0,0";"4,0";"6,2";"471,6";"1931";"15377,5";"493";"2,0"
30/3/2023 2:00:00;"6,7";"3,9";"0,0";"4,1";"6,3";"472,1";"1944";"15373,8";"493";"2,0"
29/3/2023 20:00:00;"6,7";"4,0";"0,0";"4,0";"6,3";"471,2";"1952";"15353,9";"492";"2,0"
29/3/2023 14:00:00;"6,6";"6,6";"0,0";"3,8";"6,2";"471,4";"1954";"15382,3";"495";"2,0"
29/3/2023 8:00:00;"6,5";"2,9";"0,0";"3,9";"6,3";"471,1";"1927";"15412,4";"491";"2,0"
29/3/2023 2:00:00;"6,5";"8,2";"0,0";"4,0";"6,3";"470,7";"1922";"15326,0";"496";"2,0"
28/3/2023 20:00:00;"6,6";"3,9";"0,0";"4,0";"7,3";"470,9";"1959";"15320,1";"493";"2,0"
28/3/2023 14:00:00;"6,8";"4,2";"0,0";"4,1";"7,1";"470,2";"1964";"15270,9";"492";"2,0"
28/3/2023 8:00:00;"6,7";"4,2";"0,0";"4,0";"6,8";"469,2";"1932";"15287,3";"491";"2,0"
28/3/2023 2:00:00;"6,7";"4,1";"0,0";"3,9";"6,8";"470,7";"1944";"15305,6";"492";"2,0"
27/3/2023 20:00:00;"6,7";"4,0";"0,0";"3,8";"6,6";"470,0";"1950";"15297,8";"491";"2,0"
27/3/2023 14:00:00;"6,7";"5,0";"0,0";"3,8";"6,4";"467,4";"1947";"15293,2";"489";"2,0"
27/3/2023 8:00:00;"6,7";"5,2";"0,0";"3,8";"6,4";"467,7";"1924";"15301,3";"490";"2,0"
27/3/2023 2:00:00;"6,7";"3,0";"0,0";"3,8";"6,4";"468,2";"1941";"15339,0";"488";"2,0"
26/3/2023 20:00:00;"6,6";"3,5";"0,0";"3,9";"6,4";"467,7";"1932";"15319,1";"488";"2,0"
26/3/2023 14:00:00;"6,6";"3,7";"0,0";"3,9";"6,4";"468,3";"1945";"15319,7";"489";"2,0"
26/3/2023 8:00:00;"6,6";"4,7";"0,0";"4,0";"6,5";"468,7";"1928";"15279,3";"491";"2,0"
26/3/2023 2:00:00;"6,6";"6,6";"0,0";"3,9";"6,8";"469,3";"1917";"15284,6";"493";"2,0"
25/3/2023 20:00:00;"6,7";"3,9";"0,0";"3,9";"6,7";"466,7";"1938";"15267,7";"488";"2,0"
25/3/2023 14:00:00;"6,6";"3,5";"0,0";"4,0";"6,9";"467,1";"1946";"15313,6";"488";"2,0"
25/3/2023 8:00:00;"6,5";"3,4";"0,0";"4,0";"6,9";"466,2";"1909";"15282,1";"487";"2,0"
25/3/2023 2:00:00;"6,6";"2,9";"0,0";"4,0";"6,8";"467,6";"1917";"15246,0";"488";"2,0"
24/3/2023 20:00:00;"6,6";"2,4";"0,0";"3,9";"6,5";"466,4";"1931";"15198,1";"486";"2,0"
24/3/2023 14:00:00;"6,5";"3,7";"0,0";"3,8";"6,5";"466,0";"1933";"15279,8";"487";"2,0"
24/3/2023 8:00:00;"6,5";"2,9";"0,0";"3,7";"6,6";"465,2";"1902";"15291,3";"485";"2,0"
24/3/2023 2:00:00;"6,5";"1,8";"0,0";"3,8";"6,6";"465,6";"1900";"15249,3";"484";"2,0"
23/3/2023 20:00:00;"6,5";"20,8";"0,0";"3,8";"6,8";"465,8";"1902";"15252,2";"504";"2,0"
23/3/2023 14:00:00;"6,5";"4,7";"0,0";"3,8";"5,8";"465,2";"1945";"15221,0";"486";"2,0"
23/3/2023 8:00:00;"6,4";"4,5";"0,0";"3,7";"5,9";"463,5";"1908";"15267,8";"484";"2,0"
23/3/2023 2:00:00;"6,5";"3,9";"0,0";"3,9";"5,9";"465,1";"1889";"15228,9";"485";"2,0"
22/3/2023 20:00:00;"6,6";"22,5";"0,0";"3,8";"5,9";"464,5";"1922";"15194,4";"503";"2,0"
22/3/2023 14:00:00;"6,5";"4,0";"0,0";"3,8";"6,2";"464,3";"1943";"15165,5";"485";"2,0"
22/3/2023 8:00:00;"6,5";"3,9";"0,0";"3,7";"6,0";"463,0";"1909";"15203,4";"483";"2,0"
22/3/2023 2:00:00;"6,4";"3,6";"0,0";"3,6";"6,1";"463,8";"1878";"15171,4";"484";"2,0"
21/3/2023 20:00:00;"6,5";"30,7";"0,0";"3,4";"6,1";"462,8";"1899";"15188,4";"509";"2,0"
21/3/2023 14:00:00;"6,4";"4,2";"0,0";"3,5";"6,2";"462,8";"1929";"15198,4";"483";"2,0"
21/3/2023 8:00:00;"6,5";"1,9";"0,0";"3,5";"6,3";"463,1";"1895";"15201,7";"481";"2,0"
21/3/2023 2:00:00;"6,5";"3,9";"0,0";"3,7";"6,4";"463,0";"1884";"15164,5";"483";"2,0"
20/3/2023 20:00:00;"6,5";"17,7";"0,0";"3,8";"6,4";"463,5";"1897";"15150,3";"498";"2,0"
20/3/2023 14:00:00;"6,5";"4,1";"0,0";"3,7";"6,5";"463,0";"1933";"15141,9";"484";"2,0"
20/3/2023 8:00:00;"6,3";"3,8";"0,0";"3,7";"5,9";"462,6";"1888";"15178,9";"482";"2,0"
20/3/2023 2:00:00;"6,4";"4,4";"0,0";"3,8";"6,3";"462,8";"1879";"15170,1";"484";"2,0"
19/3/2023 20:00:00;"6,5";"11,3";"0,0";"3,8";"6,6";"463,8";"1891";"15167,1";"492";"2,0"
19/3/2023 14:00:00;"6,5";"3,5";"0,0";"3,8";"6,9";"461,7";"1912";"15198,7";"482";"2,0"
19/3/2023 8:00:00;"6,5";"4,2";"0,0";"3,7";"7,0";"471,5";"1927";"15121,9";"493";"2,0"
19/3/2023 2:00:00;"6,4";"11,9";"0,0";"3,8";"6,7";"462,7";"1874";"15118,0";"492";"2,0"
18/3/2023 20:00:00;"6,4";"11,3";"0,0";"3,9";"6,6";"462,4";"1831";"15078,9";"491";"2,0"
18/3/2023 14:00:00;"6,5";"4,2";"0,0";"3,9";"6,7";"470,8";"1953";"15146,7";"492";"2,0"
18/3/2023 8:00:00;"6,3";"4,6";"0,0";"4,1";"6,8";"461,2";"1904";"15136,5";"483";"2,0"
18/3/2023 2:00:00;"6,4";"2,6";"0,0";"4,1";"6,8";"462,0";"1885";"15115,6";"482";"2,0"
17/3/2023 20:00:00;"6,4";"12,9";"0,0";"4,0";"6,7";"461,1";"1894";"15091,3";"491";"2,0"
17/3/2023 14:00:00;"6,3";"4,4";"0,0";"3,9";"6,1";"460,3";"1940";"15089,0";"481";"2,0"
17/3/2023 8:00:00;"6,3";"4,0";"0,0";"3,9";"6,0";"459,8";"1887";"15092,6";"480";"2,0"
17/3/2023 2:00:00;"6,2";"1,8";"0,0";"4,0";"6,0";"460,8";"1830";"15147,3";"479";"2,0"
16/3/2023 20:00:00;"6,2";"10,6";"0,0";"4,0";"6,0";"460,3";"1891";"15089,6";"487";"2,0"
16/3/2023 14:00:00;"6,1";"4,3";"0,0";"4,0";"6,2";"460,6";"1924";"15051,5";"481";"2,0"
16/3/2023 8:00:00;"6,2";"2,0";"0,0";"4,1";"6,4";"460,3";"1904";"15085,2";"479";"2,0"
16/3/2023 2:00:00;"6,2";"2,0";"0,0";"4,0";"6,4";"460,1";"1901";"15079,1";"479";"2,0"
15/3/2023 20:00:00;"6,3";"6,2";"0,0";"4,0";"6,5";"459,5";"1913";"15066,8";"483";"2,0"
15/3/2023 14:00:00;"6,2";"3,6";"0,0";"4,1";"6,5";"459,9";"1926";"15049,6";"480";"2,0"
15/3/2023 8:00:00;"6,3";"2,7";"0,0";"4,1";"6,6";"459,4";"1906";"15050,7";"479";"2,0"
14/3/2023 20:00:00;"6,3";"5,4";"0,0";"4,1";"6,5";"458,6";"1926";"14995,8";"481";"2,0"
14/3/2023 14:00:00;"6,2";"5,1";"0,0";"4,1";"6,6";"457,8";"1929";"15027,6";"480";"2,0"
14/3/2023 8:00:00;"6,2";"2,8";"0,0";"4,1";"6,8";"457,0";"1904";"15026,9";"477";"2,0"
14/3/2023 2:00:00;"6,1";"2,2";"0,0";"4,2";"6,8";"457,3";"1895";"15002,1";"477";"2,0"
13/3/2023 20:00:00;"6,0";"5,3";"0,0";"4,3";"6,8";"458,8";"1904";"15033,6";"481";"2,0"
13/3/2023 8:00:00;"6,2";"3,6";"0,0";"4,3";"6,3";"457,3";"1895";"14994,0";"478";"2,0"
12/3/2023 20:00:00;"6,1";"3,4";"0,0";"4,3";"6,0";"455,9";"1896";"14962,4";"476";"2,0"
12/3/2023 14:00:00;"6,0";"4,6";"0,0";"4,3";"6,1";"454,8";"1912";"15012,7";"476";"2,0"
12/3/2023 8:00:00;"6,0";"4,2";"0,0";"4,3";"6,2";"455,4";"1893";"15023,8";"476";"2,0"
11/3/2023 20:00:00;"6,0";"2,2";"0,0";"4,3";"6,4";"455,0";"1910";"14965,6";"474";"2,0"
11/3/2023 8:00:00;"6,1";"4,1";"0,0";"4,4";"6,5";"455,6";"1885";"14990,4";"477";"2,0"
10/3/2023 20:00:00;"6,1";"9,0";"0,0";"4,4";"6,6";"454,6";"1886";"14996,5";"481";"2,0"
10/3/2023 8:00:00;"6,0";"4,6";"0,0";"4,5";"6,7";"454,5";"1876";"14982,0";"476";"2,0"
9/3/2023 20:00:00;"6,1";"6,6";"0,0";"4,5";"6,7";"454,8";"1899";"14895,4";"479";"2,0"
9/3/2023 8:00:00;"6,0";"4,1";"0,0";"4,5";"6,7";"454,5";"1880";"14965,0";"476";"2,0"
8/3/2023 20:00:00;"6,0";"3,6";"0,0";"4,4";"6,8";"452,9";"1904";"14853,2";"474";"2,0"
8/3/2023 8:00:00;"6,0";"3,5";"0,0";"4,2";"6,8";"453,2";"1890";"14905,0";"474";"2,0"
7/3/2023 20:00:00;"6,0";"3,6";"0,0";"4,1";"6,7";"452,5";"1906";"14833,5";"473";"2,3"
7/3/2023 8:00:00;"5,9";"4,4";"0,0";"4,1";"6,5";"450,9";"1887";"14846,0";"472";"2,3"
6/3/2023 20:00:00;"5,9";"1,0";"0,0";"4,2";"6,4";"450,0";"1908";"14807,7";"467";"2,2"
6/3/2023 8:00:00;"5,7";"3,8";"0,0";"3,9";"5,9";"447,6";"1879";"14823,3";"467";"2,2"
5/3/2023 20:00:00;"5,4";"3,3";"0,0";"3,3";"5,8";"446,1";"1876";"14915,4";"464";"2,0"
4/3/2023 20:00:00;"6,5";"2,8";"0,0";"3,7";"6,0";"448,5";"1878";"14932,5";"468";"2,0"
4/3/2023 8:00:00;"6,3";"1,2";"0,0";"3,9";"6,3";"446,9";"1879";"14848,8";"465";"2,0"
3/3/2023 20:00:00;"6,4";"1,0";"0,0";"4,0";"6,7";"446,8";"1903";"14745,7";"465";"2,1"
3/3/2023 8:00:00;"6,4";"2,8";"0,0";"4,0";"7,0";"445,8";"1862";"14798,7";"466";"2,1"
2/3/2023 20:00:00;"6,5";"4,0";"0,0";"4,1";"7,0";"445,9";"1884";"14758,3";"468";"2,1"
2/3/2023 8:00:00;"6,3";"0,4";"0,0";"4,1";"7,0";"443,5";"1850";"14819,1";"461";"2,0"
1/3/2023 20:00:00;"6,3";"9,2";"0,0";"4,0";"7,2";"443,1";"1857";"14738,5";"470";"2,2"
1/3/2023 8:00:00;"6,2";"1,9";"0,0";"3,9";"7,0";"443,1";"1840";"14690,5";"462";"2,4"
28/2/2023 20:00:00;"6,2";"3,6";"0,0";"3,9";"6,2";"442,3";"1859";"14676,7";"462";"2,1"
28/2/2023 8:00:00;"6,0";"1,4";"0,0";"3,8";"6,2";"439,7";"1809";"14738,9";"457";"2,0"
27/2/2023 20:00:00;"6,1";"7,3";"0,0";"3,7";"6,2";"440,5";"1813";"14694,9";"464";"2,0"
27/2/2023 8:00:00;"6,0";"5,2";"0,0";"3,7";"6,1";"439,2";"1806";"14785,1";"460";"2,0"
26/2/2023 20:00:00;"6,0";"14,9";"0,0";"3,6";"6,8";"438,8";"1806";"14696,4";"470";"2,0"
26/2/2023 8:00:00;"5,9";"1,1";"0,0";"3,7";"6,6";"438,5";"1803";"14759,9";"456";"2,0"
25/2/2023 20:00:00;"5,9";"13,0";"0,0";"3,7";"6,5";"438,8";"1807";"14663,2";"468";"2,0"
25/2/2023 8:00:00;"5,9";"3,0";"0,0";"3,7";"6,3";"437,9";"1805";"14711,2";"457";"2,0"
24/2/2023 20:00:00;"6,0";"7,5";"0,0";"3,6";"6,3";"437,7";"1816";"14638,0";"461";"2,0"
24/2/2023 8:00:00;"5,9";"2,5";"0,0";"3,5";"5,9";"437,2";"1815";"14683,8";"455";"2,0"
23/2/2023 20:00:00;"5,9";"2,4";"0,0";"3,5";"5,9";"436,3";"1823";"14657,0";"454";"2,0"
23/2/2023 8:00:00;"5,9";"3,0";"0,0";"3,6";"5,6";"435,7";"1808";"14659,5";"454";"2,0"
22/2/2023 20:00:00;"6,0";"4,4";"0,0";"3,5";"5,5";"445,3";"1854";"14629,1";"465";"2,0"
22/2/2023 8:00:00;"5,9";"11,9";"0,0";"3,4";"6,0";"442,5";"1800";"14655,0";"470";"2,0"
21/2/2023 20:00:00;"6,0";"11,5";"0,0";"3,4";"6,4";"444,0";"1825";"14616,1";"471";"2,0"
21/2/2023 8:00:00;"5,9";"0,5";"0,0";"3,5";"6,3";"443,1";"1809";"14612,4";"459";"2,0"
20/2/2023 20:00:00;"6,0";"22,5";"0,0";"3,6";"6,9";"442,7";"1816";"14578,8";"482";"2,0"
20/2/2023 8:00:00;"5,9";"2,1";"0,0";"3,6";"6,0";"442,3";"1811";"14598,7";"460";"2,0"
19/2/2023 20:00:00;"5,9";"23,6";"0,0";"3,6";"7,1";"431,9";"1805";"14532,5";"472";"2,0"
19/2/2023 8:00:00;"6,0";"2,4";"0,0";"3,6";"6,2";"441,9";"1819";"14561,2";"460";"2,1"
18/2/2023 20:00:00;"6,0";"5,6";"0,0";"3,6";"6,6";"442,4";"1834";"14513,6";"464";"2,0"
18/2/2023 8:00:00;"5,9";"9,2";"0,0";"3,5";"6,5";"438,0";"1782";"14541,9";"463";"2,0"
17/2/2023 20:00:00;"5,9";"6,6";"0,0";"3,5";"6,5";"432,3";"1796";"14536,8";"455";"2,0"
17/2/2023 8:00:00;"5,7";"4,9";"0,0";"3,4";"6,3";"431,0";"1784";"14493,2";"451";"2,0"
16/2/2023 20:00:00;"5,9";"6,8";"0,0";"3,4";"6,3";"429,7";"1791";"14470,4";"452";"2,0"
16/2/2023 8:00:00;"5,8";"2,6";"0,0";"3,3";"6,0";"428,9";"1780";"14492,5";"447";"2,0"
15/2/2023 20:00:00;"5,8";"2,3";"0,0";"3,3";"6,1";"429,0";"1783";"14451,9";"446";"2,0"
15/2/2023 8:00:00;"5,8";"3,7";"0,0";"3,2";"6,3";"428,0";"1763";"14461,6";"447";"2,0"
14/2/2023 20:00:00;"5,8";"2,7";"0,0";"3,2";"6,3";"428,6";"1780";"14451,5";"447";"2,0"
14/2/2023 8:00:00;"5,6";"1,3";"0,0";"3,2";"6,2";"427,1";"1757";"14474,1";"443";"2,0"
13/2/2023 20:00:00;"5,8";"1,2";"0,0";"3,2";"6,3";"428,4";"1784";"14436,8";"445";"2,0"
13/2/2023 8:00:00;"5,7";"3,0";"0,0";"3,2";"6,5";"426,4";"1763";"14449,1";"445";"2,0"
12/2/2023 20:00:00;"5,7";"5,1";"0,0";"3,2";"6,5";"435,2";"1791";"14390,5";"456";"2,0"
12/2/2023 8:00:00;"5,5";"0,1";"0,0";"3,2";"6,3";"425,7";"1751";"14402,3";"441";"2,0"
11/2/2023 20:00:00;"5,5";"0,4";"0,0";"3,2";"6,2";"426,1";"1767";"14352,2";"441";"2,0"
11/2/2023 8:00:00;"5,4";"2,6";"0,0";"3,3";"5,6";"425,1";"1744";"14394,7";"442";"2,0"
10/2/2023 20:00:00;"5,4";"2,9";"0,0";"3,4";"5,8";"433,8";"1782";"14357,3";"451";"2,0"
10/2/2023 8:00:00;"5,3";"0,0";"0,0";"3,4";"6,1";"433,1";"1762";"14389,9";"448";"2,0"
9/2/2023 20:00:00;"5,2";"3,4";"0,0";"3,4";"5,9";"423,2";"1752";"14308,2";"441";"2,0"
9/2/2023 8:00:00;"5,1";"1,6";"0,0";"3,4";"5,4";"432,5";"1761";"14308,7";"448";"2,0"
8/2/2023 8:00:00;"6,1";"1,1";"0,0";"3,3";"6,5";"422,2";"1735";"14275,3";"439";"2,0"
7/2/2023 20:00:00;"6,3";"1,5";"0,0";"3,3";"6,1";"432,3";"1771";"14234,1";"450";"2,0"
7/2/2023 8:00:00;"6,3";"1,8";"0,0";"3,1";"5,7";"431,3";"1750";"14277,9";"448";"2,0"
6/2/2023 20:00:00;"6,2";"2,2";"0,0";"3,0";"5,5";"421,6";"1739";"14249,7";"439";"2,0"
6/2/2023 8:00:00;"6,1";"4,2";"0,0";"3,1";"5,3";"422,0";"1691";"14305,4";"441";"2,0"
5/2/2023 20:00:00;"6,2";"1,8";"0,0";"3,2";"5,4";"430,8";"1727";"14267,0";"447";"2,0"
5/2/2023 8:00:00;"6,3";"1,1";"0,0";"3,3";"5,8";"430,1";"1712";"14258,6";"447";"2,0"
4/2/2023 20:00:00;"6,2";"2,5";"0,0";"3,3";"5,6";"429,8";"1747";"14152,0";"447";"2,0"
4/2/2023 8:00:00;"6,2";"0,0";"0,0";"3,2";"5,6";"429,1";"1729";"14248,5";"444";"2,0"
3/2/2023 20:00:00;"6,2";"2,6";"0,0";"3,3";"5,6";"429,7";"1734";"14194,1";"447";"2,0"
3/2/2023 8:00:00;"6,2";"4,5";"0,0";"3,2";"5,9";"429,0";"1728";"14221,3";"449";"2,0"
2/2/2023 20:00:00;"6,3";"6,4";"0,0";"3,1";"6,0";"429,1";"1748";"14147,7";"451";"2,0"
2/2/2023 8:00:00;"6,2";"3,1";"0,0";"3,0";"6,0";"421,9";"1721";"14133,0";"440";"2,0"
1/2/2023 20:00:00;"6,4";"0,5";"0,0";"2,8";"5,9";"430,4";"1774";"14015,4";"446";"2,0"
1/2/2023 8:00:00;"6,2";"4,6";"0,0";"2,8";"6,0";"421,0";"1706";"14116,8";"441";"2,0"
31/1/2023 20:00:00;"6,2";"9,5";"0,0";"2,8";"6,0";"420,9";"1694";"14089,6";"445";"2,0"
31/1/2023 8:00:00;"6,1";"0,5";"0,0";"2,9";"5,7";"421,5";"1705";"14121,8";"437";"2,0"
30/1/2023 20:00:00;"6,2";"6,0";"0,0";"3,0";"6,0";"420,5";"1721";"14068,3";"442";"2,0"
30/1/2023 8:00:00;"6,2";"3,3";"0,0";"3,1";"6,0";"420,7";"1716";"14095,0";"439";"2,0"
29/1/2023 20:00:00;"6,2";"11,4";"0,0";"3,3";"6,2";"420,8";"1733";"14001,6";"448";"2,0"
29/1/2023 8:00:00;"6,1";"1,3";"0,0";"3,3";"6,1";"419,4";"1717";"14054,0";"436";"2,0"
28/1/2023 20:00:00;"6,3";"14,4";"0,0";"3,4";"6,1";"429,1";"1759";"13999,7";"459";"2,0"
28/1/2023 8:00:00;"6,2";"3,6";"0,0";"3,4";"6,0";"420,7";"1748";"13978,0";"440";"2,0"
27/1/2023 20:00:00;"6,2";"10,3";"0,0";"3,4";"5,8";"420,0";"1745";"13932,3";"446";"2,0"
27/1/2023 8:00:00;"6,2";"4,0";"0,0";"3,5";"5,7";"420,3";"1750";"13903,5";"440";"2,0"
26/1/2023 20:00:00;"6,2";"2,9";"0,0";"3,5";"5,7";"420,1";"1752";"13962,8";"438";"2,0"
26/1/2023 8:00:00;"6,2";"2,7";"0,0";"3,6";"5,8";"420,0";"1750";"13932,1";"438";"2,0"
25/1/2023 20:00:00;"6,3";"2,4";"0,0";"3,6";"6,0";"419,4";"1768";"13864,9";"438";"2,0"
25/1/2023 8:00:00;"6,2";"2,1";"0,0";"3,3";"6,2";"418,8";"1749";"13823,8";"437";"2,0"
24/1/2023 20:00:00;"6,3";"2,4";"0,0";"3,2";"6,2";"417,2";"1769";"13833,4";"435";"2,0"
24/1/2023 8:00:00;"6,2";"3,0";"0,0";"3,1";"5,9";"425,6";"1750";"13858,4";"444";"2,0"
23/1/2023 20:00:00;"6,3";"3,3";"0,0";"3,1";"5,8";"425,3";"1766";"13888,9";"444";"2,0"
23/1/2023 8:00:00;"6,0";"0,0";"0,0";"3,0";"5,8";"415,9";"1715";"13888,6";"431";"2,0"
22/1/2023 20:00:00;"6,2";"6,0";"0,0";"3,2";"5,8";"416,3";"1738";"13844,8";"437";"2,0"
22/1/2023 8:00:00;"6,1";"6,7";"0,0";"3,2";"5,8";"417,8";"1722";"13808,4";"440";"2,0"
21/1/2023 20:00:00;"6,1";"7,6";"0,0";"3,4";"6,1";"416,0";"1736";"13805,6";"439";"2,0"
21/1/2023 8:00:00;"6,1";"1,3";"0,0";"3,4";"6,0";"414,8";"1731";"13818,0";"432";"2,0"
20/1/2023 20:00:00;"6,2";"3,8";"0,0";"3,2";"5,5";"415,5";"1747";"13746,3";"434";"2,0"
20/1/2023 8:00:00;"6,1";"0,0";"0,0";"3,3";"5,8";"414,7";"1716";"13785,2";"430";"2,0"
19/1/2023 20:00:00;"6,2";"7,6";"0,0";"3,3";"6,3";"414,3";"1728";"13746,7";"438";"2,0"
19/1/2023 8:00:00;"6,1";"0,2";"0,0";"3,4";"6,6";"415,0";"1718";"13717,5";"431";"2,0"
18/1/2023 20:00:00;"6,3";"7,3";"0,0";"3,4";"6,6";"415,5";"1738";"13686,6";"439";"2,0"
18/1/2023 8:00:00;"6,2";"0,5";"0,0";"3,3";"6,8";"414,2";"1714";"13723,4";"431";"2,0"
17/1/2023 20:00:00;"6,3";"8,0";"0,0";"3,2";"6,9";"413,8";"1736";"13625,9";"438";"2,0"
17/1/2023 8:00:00;"6,1";"0,0";"0,0";"3,1";"6,9";"413,2";"1711";"13672,4";"429";"2,0"
16/1/2023 20:00:00;"6,2";"9,4";"0,0";"3,1";"5,9";"412,9";"1729";"13618,0";"438";"2,0"
16/1/2023 8:00:00;"6,1";"2,2";"0,0";"3,1";"6,0";"412,1";"1710";"13664,8";"429";"2,0"
15/1/2023 20:00:00;"6,2";"8,0";"0,0";"3,3";"6,2";"413,2";"1727";"13627,3";"437";"2,0"
15/1/2023 8:00:00;"6,2";"0,6";"0,0";"3,3";"6,3";"412,9";"1715";"13594,0";"429";"2,0"
14/1/2023 20:00:00;"6,3";"12,3";"0,0";"3,3";"6,9";"413,2";"1734";"13577,8";"442";"2,0"
14/1/2023 8:00:00;"6,1";"1,4";"0,0";"3,3";"5,9";"412,1";"1712";"13600,8";"429";"2,0"
13/1/2023 20:00:00;"6,1";"9,8";"0,0";"3,3";"6,5";"411,7";"1735";"13500,8";"437";"2,0"
13/1/2023 8:00:00;"6,1";"2,6";"0,0";"3,1";"6,3";"410,7";"1718";"13561,8";"429";"2,0"
12/1/2023 20:00:00;"6,2";"4,9";"0,0";"3,0";"6,4";"409,6";"1720";"13478,3";"430";"2,0"
12/1/2023 8:00:00;"6,0";"2,4";"0,0";"2,9";"6,0";"409,1";"1702";"13536,9";"426";"2,0"
11/1/2023 20:00:00;"6,1";"0,8";"0,0";"3,0";"5,8";"409,0";"1716";"13478,2";"425";"2,0"
11/1/2023 8:00:00;"6,1";"1,5";"0,0";"2,9";"5,8";"408,0";"1669";"13544,7";"424";"2,0"
10/1/2023 20:00:00;"6,1";"3,4";"0,0";"3,0";"5,6";"408,4";"1719";"13448,7";"427";"2,0"
10/1/2023 8:00:00;"6,1";"2,5";"0,0";"2,9";"5,8";"407,3";"1682";"13450,5";"425";"2,0"
9/1/2023 20:00:00;"6,0";"2,8";"0,0";"3,0";"5,7";"407,3";"1709";"13436,1";"425";"2,0"
9/1/2023 8:00:00;"6,0";"0,3";"0,0";"2,9";"5,8";"406,2";"1671";"13500,8";"421";"2,0"
8/1/2023 20:00:00;"6,1";"5,5";"0,0";"3,0";"6,1";"406,9";"1705";"13383,7";"427";"2,0"
8/1/2023 8:00:00;"6,0";"2,0";"0,0";"2,9";"6,2";"406,9";"1687";"13412,6";"424";"2,0"
7/1/2023 20:00:00;"6,2";"7,2";"0,0";"2,9";"6,4";"407,7";"1709";"13385,2";"430";"2,0"
7/1/2023 8:00:00;"6,1";"0,0";"0,0";"2,9";"6,5";"407,6";"1691";"13431,5";"423";"2,0"
6/1/2023 20:00:00;"6,1";"3,0";"0,0";"2,9";"6,5";"406,7";"1715";"13339,4";"425";"2,0"
6/1/2023 8:00:00;"6,0";"1,3";"0,0";"3,0";"6,2";"407,1";"1693";"13387,9";"424";"2,0"
5/1/2023 20:00:00;"6,1";"3,3";"0,0";"3,0";"6,0";"406,9";"1704";"13334,5";"425";"2,0"
5/1/2023 8:00:00;"6,1";"3,0";"0,0";"3,0";"6,1";"405,7";"1700";"13336,8";"424";"2,0"
4/1/2023 20:00:00;"6,1";"4,5";"0,0";"2,9";"6,3";"406,3";"1698";"13252,6";"426";"2,0"
4/1/2023 8:00:00;"6,0";"0,3";"0,0";"2,9";"6,4";"404,8";"1678";"13318,7";"420";"2,0"
3/1/2023 20:00:00;"6,1";"4,9";"0,0";"2,9";"6,4";"405,2";"1705";"13287,0";"425";"2,0"
3/1/2023 8:00:00;"5,9";"1,8";"0,0";"2,8";"6,4";"403,7";"1680";"13277,0";"421";"2,0"
2/1/2023 20:00:00;"6,0";"2,8";"0,0";"2,8";"6,7";"404,3";"1706";"13210,1";"423";"2,0"
2/1/2023 8:00:00;"6,0";"0,5";"0,0";"2,8";"6,0";"403,6";"1680";"13255,1";"419";"2,0"
1/1/2023 20:00:00;"6,0";"0,2";"0,0";"2,8";"6,5";"403,8";"1702";"13167,6";"419";"2,0"
1/1/2023 8:00:00;"5,9";"0,0";"0,0";"2,8";"6,4";"403,3";"1675";"13244,7";"418";"2,0"
31/12/2022 20:00:00;"6,0";"3,8";"0,0";"2,7";"6,0";"404,1";"1698";"13111,2";"423";"2,0"
31/12/2022 8:00:00;"5,9";"0,0";"0,0";"2,7";"5,8";"403,3";"1672";"13196,3";"418";"2,0"
30/12/2022 20:00:00;"6,0";"4,1";"0,0";"2,6";"5,7";"402,8";"1694";"13126,1";"421";"2,0"
30/12/2022 8:00:00;"5,9";"1,5";"0,0";"2,7";"5,7";"401,8";"1665";"13149,1";"418";"2,0"
29/12/2022 20:00:00;"5,9";"0,1";"0,0";"2,7";"5,9";"402,0";"1690";"13082,7";"417";"2,0"
29/12/2022 8:00:00;"5,8";"0,0";"0,0";"2,7";"5,8";"401,7";"1667";"13138,8";"416";"2,0"
28/12/2022 20:00:00;"5,8";"3,1";"0,0";"2,6";"5,8";"402,6";"1688";"13073,2";"420";"2,0"
28/12/2022 8:00:00;"5,7";"0,3";"0,0";"2,5";"5,9";"400,5";"1667";"13132,7";"415";"2,0"
27/12/2022 20:00:00;"5,7";"10,4";"0,0";"2,6";"6,3";"401,0";"1686";"13069,9";"426";"2,0"
27/12/2022 8:00:00;"5,7";"1,7";"0,0";"2,6";"6,0";"400,2";"1681";"13012,0";"416";"2,0"
26/12/2022 20:00:00;"5,8";"2,9";"0,0";"2,7";"7,2";"400,4";"1693";"12979,4";"419";"2,0"
26/12/2022 8:00:00;"6,0";"3,4";"0,0";"2,8";"5,7";"400,7";"1662";"13012,9";"419";"2,0"
25/12/2022 20:00:00;"6,0";"2,5";"0,0";"2,9";"5,7";"399,6";"1679";"12987,6";"417";"2,0"
25/12/2022 8:00:00;"6,0";"1,0";"0,0";"3,0";"5,8";"399,5";"1648";"13023,1";"415";"2,0"
24/12/2022 20:00:00;"6,1";"1,3";"0,0";"3,0";"5,9";"400,3";"1670";"12987,3";"417";"2,0"
24/12/2022 8:00:00;"6,0";"0,3";"0,0";"3,1";"5,9";"399,1";"1663";"13003,8";"414";"2,0"
23/12/2022 20:00:00;"6,0";"2,0";"0,0";"3,2";"6,0";"399,2";"1684";"12904,4";"416";"2,0"
23/12/2022 8:00:00;"6,0";"0,7";"0,0";"3,3";"6,1";"400,1";"1668";"12929,6";"416";"2,0"
22/12/2022 20:00:00;"6,1";"8,1";"0,0";"3,2";"6,2";"399,6";"1677";"12883,7";"423";"2,0"
22/12/2022 8:00:00;"5,9";"0,0";"0,0";"3,1";"6,1";"399,1";"1671";"12905,5";"414";"2,0"
21/12/2022 20:00:00;"6,1";"7,6";"0,0";"3,0";"6,3";"399,1";"1681";"12795,5";"422";"2,0"
21/12/2022 8:00:00;"5,9";"0,7";"0,0";"2,9";"6,0";"398,0";"1667";"12849,0";"414";"2,0"
20/12/2022 20:00:00;"6,0";"2,2";"0,0";"2,9";"6,2";"397,5";"1684";"12804,1";"415";"2,0"
20/12/2022 8:00:00;"5,9";"2,8";"0,0";"3,0";"6,2";"396,6";"1661";"12822,8";"415";"2,0"
19/12/2022 20:00:00;"6,0";"9,2";"0,0";"3,2";"6,2";"397,2";"1671";"12791,5";"422";"2,0"
19/12/2022 8:00:00;"5,9";"0,2";"0,0";"3,4";"6,3";"396,6";"1676";"12814,6";"412";"2,0"
18/12/2022 20:00:00;"6,0";"8,4";"0,0";"3,7";"6,5";"397,3";"1681";"12761,7";"422";"2,0"
18/12/2022 8:00:00;"6,0";"1,6";"0,0";"3,7";"6,2";"397,4";"1680";"12806,9";"415";"2,0"
17/12/2022 20:00:00;"6,1";"5,2";"0,0";"3,5";"6,2";"397,5";"1693";"12694,0";"418";"2,0"
17/12/2022 8:00:00;"5,9";"2,6";"0,0";"3,4";"6,0";"395,4";"1672";"12727,4";"413";"2,0"
16/12/2022 20:00:00;"6,0";"4,0";"0,0";"3,3";"6,7";"395,2";"1679";"12686,2";"415";"2,0"
16/12/2022 8:00:00;"5,8";"0,4";"0,0";"3,3";"6,0";"394,1";"1663";"12713,4";"410";"2,0"
15/12/2022 20:00:00;"5,8";"0,0";"0,0";"3,4";"6,0";"393,5";"1685";"12690,7";"409";"2,0"
15/12/2022 8:00:00;"5,7";"0,9";"0,0";"3,4";"6,1";"392,8";"1662";"12735,8";"409";"2,0"
14/12/2022 20:00:00;"5,8";"0,0";"0,0";"3,4";"6,0";"392,8";"1701";"12637,6";"408";"2,0"
14/12/2022 8:00:00;"5,7";"9,0";"0,0";"3,2";"5,7";"391,4";"1638";"12609,2";"415";"2,0"
13/12/2022 20:00:00;"5,8";"5,7";"0,0";"3,1";"5,6";"391,1";"1654";"12609,8";"411";"2,0"
13/12/2022 8:00:00;"5,7";"1,9";"0,0";"3,2";"5,4";"391,4";"1631";"12655,0";"408";"2,0"
12/12/2022 20:00:00;"5,8";"3,7";"0,0";"3,3";"6,1";"391,0";"1658";"12585,8";"410";"2,0"
12/12/2022 8:00:00;"5,9";"0,8";"0,0";"3,2";"5,8";"390,8";"1640";"12530,2";"406";"2,0"
11/12/2022 20:00:00;"5,9";"2,9";"0,0";"3,3";"5,9";"389,5";"1657";"12533,5";"407";"2,0"
11/12/2022 8:00:00;"5,8";"0,8";"0,0";"3,2";"6,2";"388,9";"1623";"12598,0";"405";"2,0"
10/12/2022 20:00:00;"5,9";"8,1";"0,0";"3,2";"6,6";"388,6";"1646";"12563,9";"412";"2,0"
10/12/2022 8:00:00;"5,9";"3,2";"0,0";"3,2";"6,4";"389,0";"1631";"12526,9";"408";"2,0"
9/12/2022 20:00:00;"5,9";"4,3";"0,0";"3,2";"6,0";"389,1";"1649";"12472,1";"408";"2,0"
9/12/2022 8:00:00;"5,8";"1,2";"0,0";"3,1";"5,8";"388,9";"1623";"12547,9";"405";"2,0"
8/12/2022 20:00:00;"5,9";"0,5";"0,0";"3,1";"6,3";"388,8";"1652";"12478,6";"405";"2,0"
8/12/2022 8:00:00;"5,7";"1,2";"0,0";"3,0";"5,6";"387,3";"1629";"12490,9";"403";"2,0"
7/12/2022 20:00:00;"5,8";"5,3";"0,0";"3,2";"5,4";"387,5";"1643";"12438,1";"407";"2,0"
7/12/2022 8:00:00;"5,8";"2,8";"0,0";"3,3";"5,6";"387,2";"1624";"12436,6";"405";"2,0"
6/12/2022 20:00:00;"5,9";"5,2";"0,0";"3,3";"5,9";"386,9";"1639";"12347,8";"407";"2,0"
6/12/2022 8:00:00;"5,8";"2,2";"0,0";"3,2";"5,3";"385,8";"1619";"12434,6";"402";"2,0"
5/12/2022 20:00:00;"6,0";"2,8";"0,0";"3,2";"5,7";"386,4";"1640";"12362,9";"404";"2,0"
5/12/2022 8:00:00;"5,9";"0,4";"0,0";"3,1";"5,9";"386,3";"1629";"12356,0";"401";"2,0"
4/12/2022 20:00:00;"5,9";"4,9";"0,0";"3,1";"6,0";"385,3";"1631";"12288,6";"405";"2,0"
4/12/2022 8:00:00;"5,8";"0,4";"0,0";"3,0";"6,0";"384,2";"1614";"12360,9";"399";"2,0"
3/12/2022 20:00:00;"5,9";"1,1";"0,0";"3,0";"6,0";"384,0";"1635";"12232,4";"400";"2,0"
3/12/2022 8:00:00;"5,8";"0,7";"0,0";"3,0";"5,8";"384,4";"1619";"12287,3";"400";"2,0"
2/12/2022 20:00:00;"6,0";"3,4";"0,0";"3,0";"6,4";"385,1";"1619";"12232,2";"404";"2,0"
2/12/2022 8:00:00;"5,9";"0,3";"0,0";"3,0";"6,6";"383,5";"1604";"12277,7";"399";"2,0"
1/12/2022 20:00:00;"5,9";"3,2";"0,0";"3,0";"6,0";"384,1";"1619";"12226,3";"402";"2,0"
1/12/2022 8:00:00;"5,9";"1,9";"0,0";"3,1";"5,6";"383,1";"1600";"12249,9";"400";"2,0"
30/11/2022 20:00:00;"5,9";"3,3";"0,0";"3,2";"5,6";"383,7";"1618";"12194,4";"402";"2,0"
30/11/2022 8:00:00;"5,8";"2,6";"0,0";"3,2";"5,2";"383,2";"1610";"12224,6";"400";"2,0"
29/11/2022 20:00:00;"5,9";"5,6";"0,0";"3,0";"6,1";"382,2";"1614";"12166,3";"403";"2,0"
29/11/2022 8:00:00;"5,8";"1,4";"0,0";"3,1";"5,8";"383,3";"1604";"12222,1";"399";"2,0"
28/11/2022 20:00:00;"5,8";"1,6";"0,0";"3,1";"5,9";"381,3";"1619";"12080,5";"398";"2,0"
28/11/2022 8:00:00;"5,7";"0,6";"0,0";"3,1";"6,0";"380,8";"1596";"12164,7";"396";"2,0"
27/11/2022 20:00:00;"5,9";"3,4";"0,0";"3,2";"6,3";"381,9";"1607";"12119,2";"401";"2,0"
27/11/2022 8:00:00;"5,8";"0,6";"0,0";"3,3";"6,4";"380,5";"1602";"12073,9";"397";"2,0"
26/11/2022 20:00:00;"5,9";"5,8";"0,0";"3,4";"6,3";"381,2";"1604";"12075,3";"403";"2,0"
26/11/2022 8:00:00;"5,8";"0,2";"0,0";"3,4";"6,0";"380,9";"1612";"12047,3";"396";"2,0"
25/11/2022 20:00:00;"5,8";"2,8";"0,0";"3,4";"5,9";"380,8";"1610";"12008,9";"399";"2,0"
25/11/2022 8:00:00;"5,8";"1,9";"0,0";"3,3";"6,0";"379,3";"1600";"12029,6";"396";"2,0"
24/11/2022 20:00:00;"5,8";"6,4";"0,0";"3,4";"6,1";"380,6";"1592";"11997,8";"402";"2,0"
24/11/2022 8:00:00;"5,8";"0,0";"0,0";"3,3";"6,0";"379,0";"1592";"12000,4";"394";"2,0"
23/11/2022 20:00:00;"5,9";"5,6";"0,0";"3,4";"5,9";"379,6";"1608";"11961,2";"400";"2,0"
23/11/2022 8:00:00;"5,9";"1,9";"0,0";"3,4";"6,5";"379,6";"1593";"11958,5";"397";"2,0"
22/11/2022 20:00:00;"5,9";"3,0";"0,0";"3,4";"6,6";"378,5";"1612";"11928,1";"397";"2,0"
22/11/2022 8:00:00;"5,9";"3,0";"0,0";"3,4";"6,0";"379,3";"1601";"11938,1";"397";"2,0"
21/11/2022 20:00:00;"5,9";"3,9";"0,0";"3,4";"6,1";"378,8";"1609";"11874,8";"398";"2,0"
21/11/2022 8:00:00;"5,8";"0,6";"0,0";"3,5";"6,1";"377,4";"1597";"11862,7";"393";"2,0"
20/11/2022 20:00:00;"5,8";"9,0";"0,0";"3,5";"7,2";"377,1";"1593";"11859,3";"403";"2,0"
20/11/2022 8:00:00;"5,8";"4,0";"0,0";"3,5";"5,7";"376,7";"1579";"11854,0";"396";"2,0"
19/11/2022 20:00:00;"5,8";"3,9";"0,0";"3,5";"5,4";"377,3";"1598";"11797,4";"396";"2,0"
19/11/2022 8:00:00;"5,7";"2,7";"0,0";"3,4";"5,1";"376,4";"1578";"11833,7";"393";"2,0"
18/11/2022 20:00:00;"5,8";"6,5";"0,0";"3,4";"6,0";"376,0";"1602";"11766,1";"398";"2,0"
18/11/2022 8:00:00;"5,6";"1,2";"0,0";"3,3";"5,7";"375,5";"1586";"11808,8";"391";"2,0"
17/11/2022 20:00:00;"5,8";"0,9";"0,0";"3,3";"5,2";"374,8";"1599";"11718,4";"390";"2,0"
17/11/2022 8:00:00;"5,7";"1,5";"0,0";"3,4";"5,4";"373,3";"1581";"11721,0";"389";"2,0"
16/11/2022 20:00:00;"5,7";"1,1";"0,0";"3,4";"5,5";"373,7";"1601";"11739,4";"389";"2,0"
16/11/2022 8:00:00;"5,6";"0,0";"0,0";"3,4";"5,6";"373,4";"1590";"11786,1";"388";"2,0"
15/11/2022 20:00:00;"5,8";"0,0";"0,0";"3,4";"5,6";"375,1";"1602";"11650,8";"390";"2,0"
15/11/2022 8:00:00;"5,7";"0,0";"0,0";"3,3";"6,3";"373,6";"1578";"11694,0";"389";"2,0"
14/11/2022 20:00:00;"5,8";"3,2";"0,0";"3,3";"6,1";"373,0";"1585";"11610,7";"391";"2,0"
14/11/2022 8:00:00;"5,6";"0,0";"0,0";"3,2";"5,9";"372,9";"1566";"11722,4";"388";"2,0"
13/11/2022 20:00:00;"5,7";"3,4";"0,0";"3,2";"6,0";"373,0";"1575";"11605,3";"391";"2,0"
13/11/2022 8:00:00;"5,7";"0,9";"0,0";"3,1";"5,6";"372,5";"1566";"11648,4";"388";"2,0"
12/11/2022 20:00:00;"5,7";"6,6";"0,0";"3,1";"5,6";"371,9";"1562";"11569,9";"393";"2,0"
12/11/2022 8:00:00;"5,6";"0,0";"0,0";"3,1";"5,5";"371,7";"1557";"11601,9";"386";"2,0"
11/11/2022 20:00:00;"5,6";"2,1";"0,0";"3,1";"5,8";"371,6";"1572";"11558,8";"388";"2,0"
11/11/2022 8:00:00;"5,6";"2,3";"0,0";"3,2";"5,9";"371,3";"1550";"11565,5";"388";"2,0"
10/11/2022 20:00:00;"5,6";"3,2";"0,0";"3,1";"6,1";"370,4";"1562";"11525,9";"388";"2,0"
10/11/2022 8:00:00;"5,6";"3,7";"0,0";"3,1";"6,1";"370,7";"1548";"11521,0";"389";"2,0"
9/11/2022 20:00:00;"5,7";"3,1";"0,0";"3,0";"6,0";"370,2";"1570";"11431,7";"388";"2,0"
9/11/2022 8:00:00;"5,6";"1,2";"0,0";"3,1";"5,7";"369,5";"1540";"11466,5";"385";"2,0"
8/11/2022 20:00:00;"5,7";"2,3";"0,0";"3,0";"5,9";"370,0";"1556";"11441,0";"387";"2,0"
8/11/2022 8:00:00;"5,6";"4,4";"0,0";"2,8";"5,6";"368,4";"1531";"11431,9";"387";"2,0"
7/11/2022 20:00:00;"5,6";"2,6";"0,0";"2,7";"5,5";"368,9";"1545";"11403,0";"385";"2,0"
7/11/2022 8:00:00;"5,5";"1,4";"0,0";"2,6";"5,6";"368,0";"1532";"11415,9";"383";"2,0"
6/11/2022 20:00:00;"5,6";"1,7";"0,0";"2,6";"5,7";"368,7";"1539";"11402,7";"384";"2,0"
6/11/2022 8:00:00;"5,4";"2,9";"0,0";"2,6";"5,9";"367,7";"1522";"11366,6";"384";"2,0"
5/11/2022 20:00:00;"5,5";"29,3";"0,0";"2,6";"6,5";"367,5";"1484";"11370,8";"411";"2,0"
5/11/2022 8:00:00;"5,4";"5,8";"0,0";"2,6";"5,3";"367,2";"1531";"11359,1";"386";"2,0"
4/11/2022 20:00:00;"5,4";"4,3";"0,0";"2,7";"5,4";"367,0";"1541";"11325,3";"385";"2,0"
4/11/2022 8:00:00;"5,3";"3,5";"0,0";"2,6";"5,7";"366,6";"1533";"11326,9";"384";"2,0"
3/11/2022 20:00:00;"5,4";"3,9";"0,0";"2,7";"6,4";"366,2";"1532";"11290,0";"385";"2,0"
3/11/2022 8:00:00;"5,4";"1,3";"0,0";"2,7";"6,5";"364,6";"1539";"11282,8";"381";"2,0"
2/11/2022 20:00:00;"5,5";"5,3";"0,0";"2,8";"6,4";"365,5";"1519";"11211,7";"386";"2,0"
2/11/2022 8:00:00;"5,5";"5,2";"0,0";"2,8";"6,3";"364,5";"1513";"11244,2";"384";"2,0"
1/11/2022 20:00:00;"5,4";"4,5";"0,0";"2,8";"5,9";"364,9";"1525";"11214,9";"383";"2,0"
1/11/2022 8:00:00;"5,6";"3,2";"0,0";"2,8";"5,9";"364,6";"1517";"11211,8";"382";"2,0"
31/10/2022 20:00:00;"5,6";"8,2";"0,0";"3,0";"5,7";"364,6";"1524";"11140,1";"387";"2,0"
31/10/2022 8:00:00;"5,6";"4,2";"0,0";"3,0";"5,6";"363,9";"1519";"11151,1";"382";"2,0"
30/10/2022 20:00:00;"5,6";"2,9";"0,0";"3,1";"5,6";"363,8";"1538";"11110,4";"381";"2,0"
30/10/2022 8:00:00;"5,7";"1,5";"0,0";"3,1";"5,7";"363,1";"1527";"11092,2";"379";"2,0"
