Timestamp;Hidrógeno (ppm);Metano (ppm);Acetileno (ppm);Etileno (ppm);Etano (ppm);Monóxido de carbono (ppm);Dióxido de carbono (ppm);Oxígeno (ppm);Gas combustible disuelto total (ppm);Agua (ppm)
29/10/2022 20:00:00;"5,5";"3,1";"0,0";"3,1";"5,7";"363,5";"1546";"11065,5";"381";"2,0"
29/10/2022 8:00:00;"5,4";"3,9";"0,0";"3,0";"5,1";"362,6";"1511";"11106,2";"380";"2,0"
28/10/2022 20:00:00;"5,5";"1,2";"0,0";"2,9";"5,3";"362,9";"1527";"11026,9";"378";"2,0"
28/10/2022 8:00:00;"5,3";"3,6";"0,0";"2,8";"5,6";"361,8";"1504";"11010,7";"379";"2,0"
27/10/2022 20:00:00;"5,4";"1,2";"0,0";"2,8";"5,7";"363,0";"1521";"11031,7";"378";"2,0"
27/10/2022 8:00:00;"5,3";"1,2";"0,0";"2,9";"5,2";"360,3";"1496";"11041,2";"375";"2,0"
26/10/2022 20:00:00;"5,3";"4,5";"0,0";"3,0";"6,1";"360,7";"1514";"11016,0";"380";"2,0"
26/10/2022 8:00:00;"5,2";"3,6";"0,0";"3,1";"6,1";"360,7";"1497";"11026,9";"379";"2,0"
25/10/2022 20:00:00;"5,2";"2,7";"0,0";"3,1";"5,7";"359,8";"1510";"10984,3";"376";"2,0"
25/10/2022 8:00:00;"5,1";"2,1";"0,0";"3,0";"5,8";"360,1";"1508";"10951,9";"376";"2,0"
24/10/2022 20:00:00;"5,1";"0,5";"0,0";"2,9";"5,7";"359,6";"1514";"10923,2";"374";"2,0"
24/10/2022 8:00:00;"5,0";"1,4";"0,0";"2,9";"5,2";"358,8";"1501";"10897,3";"373";"2,0"
23/10/2022 20:00:00;"5,0";"1,4";"0,0";"2,9";"5,2";"359,4";"1505";"10865,4";"374";"2,0"
23/10/2022 8:00:00;"5,0";"1,9";"0,0";"2,9";"5,4";"358,4";"1502";"10899,5";"374";"2,0"
22/10/2022 20:00:00;"5,1";"0,0";"0,0";"3,0";"5,5";"358,3";"1505";"10876,7";"372";"2,0"
22/10/2022 8:00:00;"4,9";"0,1";"0,0";"2,9";"5,7";"357,8";"1477";"10802,2";"371";"2,0"
21/10/2022 20:00:00;"4,9";"2,6";"0,0";"2,9";"5,9";"357,9";"1494";"10816,4";"374";"2,0"
21/10/2022 8:00:00;"4,9";"0,4";"0,0";"2,9";"5,7";"356,9";"1471";"10807,7";"371";"2,0"
20/10/2022 20:00:00;"4,9";"0,7";"0,0";"2,9";"5,7";"356,7";"1488";"10763,1";"371";"2,0"
20/10/2022 8:00:00;"4,7";"2,1";"0,0";"3,0";"5,5";"356,8";"1478";"10685,3";"372";"2,0"
19/10/2022 20:00:00;"4,7";"0,2";"0,0";"2,9";"5,7";"356,6";"1497";"10675,5";"370";"2,0"
19/10/2022 8:00:00;"4,6";"0,0";"0,0";"2,9";"5,7";"355,5";"1451";"10655,3";"369";"2,0"
18/10/2022 20:00:00;"4,5";"0,7";"0,0";"2,8";"5,5";"356,2";"1464";"10548,9";"370";"2,0"
18/10/2022 8:00:00;"4,3";"0,0";"0,0";"2,6";"5,5";"353,7";"1425";"10505,9";"366";"2,0"
17/10/2022 20:00:00;"4,2";"1,2";"0,0";"2,5";"5,1";"353,2";"1406";"10544,8";"366";"2,0"
9/10/2022 8:00:00;"6,4";"0,0";"0,0";"2,5";"4,1";"356,1";"1443";"10596,9";"369";"2,0"
8/10/2022 20:00:00;"6,5";"2,6";"0,0";"2,4";"4,2";"357,0";"1429";"10584,5";"373";"2,0"
8/10/2022 8:00:00;"6,3";"0,0";"0,0";"2,3";"4,6";"356,6";"1421";"10591,6";"370";"2,0"
7/10/2022 20:00:00;"6,5";"6,2";"0,0";"2,3";"4,6";"363,5";"1464";"10595,4";"383";"2,0"
7/10/2022 8:00:00;"6,4";"0,5";"0,0";"2,3";"4,4";"355,4";"1460";"10603,3";"369";"2,0"
6/10/2022 20:00:00;"6,5";"6,9";"0,0";"2,3";"3,8";"356,9";"1456";"10606,6";"376";"2,0"
6/10/2022 8:00:00;"6,4";"0,5";"0,0";"2,4";"4,4";"356,4";"1457";"10607,9";"370";"2,0"
5/10/2022 20:00:00;"6,3";"1,8";"0,0";"2,5";"4,5";"355,6";"1473";"10624,6";"371";"2,0"
5/10/2022 8:00:00;"6,3";"0,0";"0,0";"2,6";"4,3";"354,4";"1463";"10640,3";"368";"2,0"
4/10/2022 20:00:00;"6,3";"6,4";"0,0";"2,6";"4,6";"356,0";"1465";"10631,1";"376";"2,0"
4/10/2022 8:00:00;"6,2";"6,1";"0,0";"2,6";"4,8";"353,2";"1454";"10641,0";"373";"2,0"
3/10/2022 20:00:00;"5,9";"13,6";"0,0";"2,7";"4,9";"356,0";"1472";"10655,1";"383";"2,0"
3/10/2022 8:00:00;"6,2";"5,6";"0,0";"2,6";"4,8";"354,8";"1471";"10648,4";"374";"2,0"
2/10/2022 20:00:00;"6,3";"8,7";"0,0";"2,6";"4,9";"355,5";"1479";"10633,9";"378";"2,0"
2/10/2022 8:00:00;"6,2";"3,8";"0,0";"2,7";"4,9";"351,9";"1476";"10660,8";"370";"2,0"
1/10/2022 20:00:00;"6,3";"2,7";"0,0";"2,7";"4,8";"356,4";"1490";"10657,0";"373";"2,0"
1/10/2022 8:00:00;"6,4";"0,0";"0,0";"2,7";"4,8";"362,5";"1511";"10644,0";"376";"2,0"
30/9/2022 20:00:00;"6,3";"0,0";"0,0";"2,7";"4,9";"357,4";"1512";"10618,4";"371";"2,0"
30/9/2022 8:00:00;"6,3";"0,0";"0,0";"2,8";"5,2";"356,0";"1503";"10646,2";"370";"2,0"
29/9/2022 20:00:00;"6,3";"0,7";"0,0";"2,8";"5,3";"356,2";"1515";"10626,1";"371";"2,0"
29/9/2022 8:00:00;"6,3";"4,7";"0,0";"3,0";"5,6";"356,6";"1506";"10631,3";"376";"2,0"
28/9/2022 20:00:00;"6,5";"1,3";"0,0";"3,1";"5,6";"356,9";"1527";"10599,6";"373";"2,0"
28/9/2022 8:00:00;"6,4";"0,0";"0,0";"3,0";"5,8";"356,8";"1520";"10567,9";"372";"2,0"
27/9/2022 20:00:00;"6,4";"5,9";"0,0";"2,9";"5,8";"355,4";"1529";"10512,3";"377";"2,0"
27/9/2022 8:00:00;"6,5";"4,9";"0,0";"3,0";"5,7";"358,5";"1527";"10537,1";"379";"2,0"
26/9/2022 20:00:00;"6,5";"3,7";"0,0";"3,1";"5,6";"355,4";"1536";"10491,7";"374";"2,0"
26/9/2022 8:00:00;"6,4";"1,7";"0,0";"3,2";"5,7";"355,8";"1520";"10557,0";"373";"2,0"
25/9/2022 20:00:00;"6,5";"5,7";"0,0";"3,4";"5,7";"355,0";"1529";"10531,9";"376";"2,0"
25/9/2022 8:00:00;"6,5";"0,8";"0,0";"3,5";"5,8";"354,1";"1529";"10509,4";"371";"2,0"
24/9/2022 20:00:00;"6,5";"2,7";"0,0";"3,5";"5,7";"354,0";"1541";"10472,3";"372";"2,0"
24/9/2022 8:00:00;"6,4";"3,1";"0,0";"3,5";"5,8";"352,3";"1520";"10509,8";"371";"2,0"
23/9/2022 20:00:00;"6,5";"4,6";"0,0";"3,5";"6,2";"353,2";"1534";"10470,6";"374";"2,0"
23/9/2022 8:00:00;"6,4";"1,4";"0,0";"3,6";"6,1";"351,5";"1524";"10457,1";"369";"2,0"
22/9/2022 20:00:00;"6,4";"3,6";"0,0";"3,5";"6,0";"351,1";"1529";"10465,4";"371";"2,0"
22/9/2022 8:00:00;"6,4";"2,2";"0,0";"3,5";"5,7";"349,8";"1507";"10469,0";"368";"2,0"
21/9/2022 20:00:00;"6,4";"3,8";"0,0";"3,5";"5,7";"350,1";"1520";"10437,8";"369";"2,0"
21/9/2022 8:00:00;"6,4";"3,3";"0,0";"3,4";"5,6";"348,1";"1497";"10491,8";"367";"2,0"
20/9/2022 20:00:00;"6,4";"5,6";"0,0";"3,4";"5,7";"348,5";"1512";"10492,7";"370";"2,0"
20/9/2022 8:00:00;"6,4";"2,3";"0,0";"3,4";"5,7";"347,1";"1503";"10415,1";"365";"2,0"
19/9/2022 20:00:00;"6,4";"3,0";"0,0";"3,4";"5,8";"347,5";"1500";"10483,5";"366";"2,0"
19/9/2022 8:00:00;"6,3";"0,7";"0,0";"3,5";"5,7";"346,0";"1490";"10481,2";"362";"2,0"
18/9/2022 20:00:00;"6,4";"5,3";"0,0";"3,4";"5,9";"346,2";"1518";"10427,1";"367";"2,0"
18/9/2022 8:00:00;"6,3";"1,2";"0,0";"3,3";"6,0";"346,9";"1497";"10467,3";"364";"2,0"
17/9/2022 20:00:00;"6,3";"2,2";"0,0";"3,3";"5,9";"345,6";"1511";"10443,3";"363";"2,0"
17/9/2022 8:00:00;"6,3";"0,5";"0,0";"3,1";"5,8";"344,6";"1495";"10468,6";"360";"2,0"
16/9/2022 20:00:00;"6,3";"0,0";"0,0";"3,1";"5,9";"344,1";"1516";"10441,1";"359";"2,0"
16/9/2022 8:00:00;"6,2";"6,0";"0,0";"3,1";"6,0";"343,4";"1485";"10440,8";"365";"2,0"
15/9/2022 20:00:00;"6,3";"6,3";"0,0";"3,1";"6,0";"344,0";"1509";"10376,6";"366";"2,0"
15/9/2022 8:00:00;"6,3";"3,5";"0,0";"3,0";"5,8";"342,5";"1480";"10439,8";"361";"2,0"
14/9/2022 20:00:00;"6,3";"3,2";"0,0";"2,9";"5,7";"343,3";"1510";"10411,4";"361";"2,0"
14/9/2022 8:00:00;"6,2";"6,1";"0,0";"2,9";"5,9";"341,1";"1481";"10425,5";"362";"2,0"
13/9/2022 20:00:00;"6,2";"4,0";"0,0";"2,9";"6,2";"340,9";"1499";"10334,6";"360";"2,0"
13/9/2022 8:00:00;"6,0";"0,5";"0,0";"2,9";"5,7";"340,0";"1470";"10412,1";"355";"2,0"
12/9/2022 20:00:00;"6,1";"3,3";"0,0";"3,1";"5,2";"339,7";"1493";"10391,7";"357";"2,0"
12/9/2022 8:00:00;"6,0";"3,7";"0,0";"3,0";"5,5";"339,8";"1485";"10362,1";"358";"2,0"
11/9/2022 20:00:00;"6,1";"1,8";"0,0";"2,9";"5,7";"339,3";"1492";"10361,3";"356";"2,0"
11/9/2022 8:00:00;"6,0";"2,3";"0,0";"2,9";"5,6";"337,8";"1472";"10360,1";"355";"2,0"
10/9/2022 20:00:00;"6,1";"3,4";"0,0";"2,8";"5,9";"337,7";"1482";"10358,7";"356";"2,0"
10/9/2022 8:00:00;"6,0";"2,3";"0,0";"2,8";"6,0";"337,5";"1475";"10385,1";"355";"2,0"
9/9/2022 20:00:00;"5,9";"8,7";"0,0";"2,7";"5,6";"335,7";"1484";"10275,0";"359";"2,0"
9/9/2022 8:00:00;"6,0";"2,1";"0,0";"2,7";"5,5";"335,7";"1456";"10354,2";"352";"2,0"
8/9/2022 20:00:00;"5,9";"15,4";"0,0";"2,7";"5,6";"334,8";"1464";"10327,4";"364";"2,0"
8/9/2022 8:00:00;"5,9";"1,2";"0,0";"2,7";"5,2";"334,8";"1455";"10369,3";"350";"2,0"
7/9/2022 20:00:00;"6,1";"3,6";"0,0";"2,7";"5,3";"336,6";"1483";"10311,0";"354";"2,0"
7/9/2022 8:00:00;"5,9";"2,5";"0,0";"2,7";"4,8";"334,8";"1455";"10353,9";"351";"2,0"
6/9/2022 20:00:00;"5,9";"2,1";"0,0";"2,7";"5,3";"333,7";"1468";"10328,4";"350";"2,0"
6/9/2022 8:00:00;"5,9";"2,2";"0,0";"2,7";"5,3";"333,9";"1452";"10328,9";"350";"2,0"
5/9/2022 20:00:00;"6,0";"2,7";"0,0";"2,7";"5,7";"332,6";"1470";"10281,6";"350";"2,0"
5/9/2022 8:00:00;"6,0";"2,5";"0,0";"2,5";"5,5";"332,0";"1449";"10305,5";"348";"2,0"
4/9/2022 20:00:00;"6,1";"1,6";"0,0";"2,6";"5,4";"333,2";"1476";"10315,3";"349";"2,0"
4/9/2022 8:00:00;"5,9";"0,2";"0,0";"2,7";"5,4";"332,7";"1453";"10311,3";"347";"2,0"
3/9/2022 20:00:00;"6,0";"0,8";"0,0";"2,7";"5,2";"332,2";"1472";"10254,8";"347";"2,0"
3/9/2022 8:00:00;"5,9";"3,2";"0,0";"2,7";"5,1";"331,4";"1452";"10251,1";"348";"2,0"
2/9/2022 20:00:00;"5,9";"3,8";"0,0";"2,7";"5,1";"331,1";"1469";"10249,5";"349";"2,0"
2/9/2022 8:00:00;"5,9";"0,7";"0,0";"2,7";"5,4";"330,4";"1452";"10242,0";"345";"2,0"
1/9/2022 20:00:00;"6,0";"7,8";"0,0";"2,7";"5,4";"330,7";"1462";"10228,8";"353";"2,0"
1/9/2022 8:00:00;"5,7";"1,8";"0,0";"2,8";"5,4";"329,4";"1444";"10261,7";"345";"2,0"
31/8/2022 20:00:00;"5,8";"2,8";"0,0";"2,8";"5,4";"328,8";"1463";"10225,8";"346";"2,0"
31/8/2022 8:00:00;"5,7";"2,2";"0,0";"2,8";"5,6";"328,5";"1446";"10209,0";"345";"2,0"
30/8/2022 20:00:00;"5,7";"0,5";"0,0";"2,9";"5,7";"328,7";"1467";"10194,7";"344";"2,0"
30/8/2022 8:00:00;"5,5";"2,4";"0,0";"2,9";"5,5";"327,3";"1451";"10177,7";"344";"2,0"
29/8/2022 20:00:00;"5,4";"3,3";"0,0";"3,0";"6,0";"326,4";"1457";"10179,9";"344";"2,0"
29/8/2022 8:00:00;"5,4";"0,4";"0,0";"2,8";"6,1";"326,8";"1442";"10192,1";"341";"2,0"
28/8/2022 20:00:00;"5,1";"19,7";"0,0";"2,5";"6,9";"326,4";"1411";"10251,3";"361";"2,0"
28/8/2022 8:00:00;"6,0";"1,2";"0,0";"2,5";"4,9";"325,7";"1439";"10218,1";"340";"2,0"
27/8/2022 20:00:00;"6,0";"0,7";"0,0";"2,5";"5,9";"326,3";"1454";"10158,4";"341";"2,0"
27/8/2022 8:00:00;"5,9";"1,6";"0,0";"2,7";"5,5";"324,9";"1445";"10126,7";"341";"2,0"
26/8/2022 20:00:00;"6,0";"10,1";"0,0";"2,6";"6,0";"324,6";"1451";"10144,2";"349";"2,0"
26/8/2022 8:00:00;"5,9";"0,0";"0,0";"2,6";"4,6";"324,3";"1431";"10173,6";"337";"2,0"
25/8/2022 20:00:00;"6,0";"12,2";"0,0";"2,6";"6,5";"324,6";"1452";"10121,1";"352";"2,0"
25/8/2022 8:00:00;"5,9";"8,9";"0,0";"2,6";"6,4";"323,6";"1426";"10183,2";"347";"2,0"
24/8/2022 20:00:00;"6,0";"3,9";"0,0";"2,7";"6,2";"324,2";"1458";"10096,1";"343";"2,0"
24/8/2022 8:00:00;"5,8";"1,8";"0,0";"2,8";"5,2";"322,2";"1424";"10144,1";"338";"2,0"
23/8/2022 20:00:00;"5,8";"8,2";"0,0";"2,8";"5,1";"322,6";"1446";"10120,4";"345";"2,0"
23/8/2022 8:00:00;"5,8";"1,9";"0,0";"2,8";"5,0";"322,3";"1421";"10148,8";"338";"2,0"
22/8/2022 20:00:00;"5,8";"6,0";"0,0";"2,8";"4,9";"321,5";"1443";"10115,3";"341";"2,0"
22/8/2022 8:00:00;"5,8";"0,8";"0,0";"2,8";"4,9";"320,2";"1417";"10126,1";"334";"2,0"
21/8/2022 20:00:00;"5,8";"3,4";"0,0";"2,9";"5,1";"320,7";"1433";"10111,3";"338";"2,0"
21/8/2022 8:00:00;"5,8";"0,4";"0,0";"3,0";"5,2";"319,0";"1419";"10105,5";"333";"2,0"
20/8/2022 20:00:00;"5,8";"2,2";"0,0";"3,0";"5,3";"319,4";"1432";"10079,6";"336";"2,0"
20/8/2022 8:00:00;"5,9";"1,4";"0,0";"3,0";"5,4";"318,7";"1420";"10060,1";"334";"2,0"
19/8/2022 20:00:00;"6,0";"8,2";"0,0";"3,0";"6,2";"318,1";"1433";"10043,4";"342";"2,0"
19/8/2022 8:00:00;"6,0";"1,6";"0,0";"3,0";"5,9";"317,8";"1420";"10042,3";"334";"2,0"
18/8/2022 20:00:00;"5,9";"4,3";"0,0";"2,9";"5,6";"316,6";"1428";"10036,4";"335";"2,0"
18/8/2022 8:00:00;"5,9";"1,2";"0,0";"2,9";"5,5";"316,3";"1405";"10032,8";"332";"2,0"
17/8/2022 20:00:00;"6,0";"11,1";"0,0";"2,8";"5,7";"315,7";"1418";"10034,6";"341";"2,0"
17/8/2022 8:00:00;"5,9";"3,7";"0,0";"2,9";"4,7";"314,6";"1399";"10049,9";"332";"2,0"
16/8/2022 20:00:00;"6,0";"3,3";"0,0";"2,9";"5,7";"314,9";"1414";"10028,0";"333";"2,0"
16/8/2022 8:00:00;"5,9";"1,9";"0,0";"2,8";"5,5";"314,5";"1398";"10054,5";"331";"2,0"
15/8/2022 20:00:00;"6,0";"5,9";"0,0";"2,9";"5,7";"315,0";"1419";"10031,3";"335";"2,0"
15/8/2022 8:00:00;"5,8";"1,1";"0,0";"2,8";"5,8";"312,8";"1397";"10042,5";"328";"2,0"
14/8/2022 20:00:00;"5,9";"3,5";"0,0";"2,9";"5,8";"313,9";"1415";"10026,5";"332";"2,0"
14/8/2022 8:00:00;"5,8";"3,0";"0,0";"3,0";"5,5";"312,3";"1397";"10001,6";"330";"2,0"
13/8/2022 20:00:00;"5,8";"0,5";"0,0";"3,0";"5,7";"312,7";"1416";"10040,0";"328";"2,0"
12/8/2022 20:00:00;"5,9";"1,7";"0,0";"3,1";"5,7";"310,8";"1410";"9995,5";"327";"2,0"
12/8/2022 8:00:00;"5,8";"0,0";"0,0";"3,2";"5,7";"310,9";"1405";"10018,5";"326";"2,0"
11/8/2022 20:00:00;"5,8";"1,0";"0,0";"3,2";"5,6";"310,8";"1426";"10001,4";"327";"2,0"
10/8/2022 20:00:00;"5,8";"1,1";"0,0";"3,2";"5,6";"309,2";"1420";"9971,9";"325";"2,0"
9/8/2022 20:00:00;"5,8";"3,0";"0,0";"3,3";"5,7";"308,1";"1402";"9973,3";"326";"2,0"
8/8/2022 20:00:00;"5,7";"0,0";"0,0";"3,2";"4,5";"308,1";"1404";"9927,4";"322";"2,0"
7/8/2022 20:00:00;"5,7";"2,5";"0,0";"3,2";"4,4";"306,7";"1394";"9924,0";"322";"2,0"
6/8/2022 20:00:00;"5,6";"1,7";"0,0";"3,2";"5,4";"305,3";"1390";"9938,2";"321";"2,0"
5/8/2022 20:00:00;"5,7";"2,1";"0,0";"3,1";"5,5";"305,4";"1390";"9933,1";"322";"2,0"
4/8/2022 20:00:00;"5,8";"0,0";"0,0";"3,1";"5,4";"305,0";"1399";"9867,2";"319";"2,0"
3/8/2022 20:00:00;"5,7";"1,8";"0,0";"3,0";"5,1";"303,2";"1383";"9884,6";"319";"2,0"
2/8/2022 20:00:00;"5,8";"2,5";"0,0";"3,0";"5,1";"302,0";"1386";"9877,3";"318";"2,0"
1/8/2022 20:00:00;"5,7";"0,4";"0,0";"3,0";"5,2";"301,0";"1372";"9880,7";"315";"2,0"
31/7/2022 20:00:00;"5,7";"2,0";"0,0";"3,0";"5,5";"300,6";"1365";"9880,8";"317";"2,0"
30/7/2022 20:00:00;"5,7";"3,7";"0,0";"2,9";"5,3";"299,6";"1364";"9862,4";"317";"2,0"
29/7/2022 20:00:00;"5,6";"4,8";"0,0";"2,9";"5,4";"298,6";"1366";"9849,3";"317";"2,0"
28/7/2022 20:00:00;"5,6";"1,6";"0,0";"3,0";"5,6";"297,1";"1368";"9831,9";"313";"2,0"
27/7/2022 20:00:00;"5,6";"0,3";"0,0";"2,9";"5,7";"296,3";"1370";"9802,0";"311";"2,0"
26/7/2022 20:00:00;"5,6";"0,8";"0,0";"2,9";"5,5";"295,3";"1359";"9794,3";"310";"2,0"
25/7/2022 20:00:00;"5,6";"3,8";"0,0";"2,8";"5,4";"295,1";"1351";"9821,5";"313";"2,0"
24/7/2022 20:00:00;"5,5";"3,2";"0,0";"2,8";"5,5";"293,6";"1346";"9817,2";"311";"2,0"
23/7/2022 20:00:00;"5,6";"5,9";"0,0";"2,7";"5,7";"293,5";"1347";"9815,0";"313";"2,0"
22/7/2022 20:00:00;"5,5";"2,8";"0,0";"2,6";"5,4";"292,5";"1355";"9777,4";"309";"2,0"
21/7/2022 20:00:00;"5,5";"2,4";"0,0";"2,5";"5,3";"291,6";"1345";"9791,9";"307";"2,0"
20/7/2022 20:00:00;"5,5";"1,4";"0,0";"2,5";"5,2";"290,8";"1361";"9759,1";"305";"2,0"
19/7/2022 20:00:00;"5,5";"2,3";"0,0";"2,6";"5,1";"290,2";"1341";"9756,2";"306";"2,0"
18/7/2022 20:00:00;"5,4";"5,0";"0,0";"2,6";"5,6";"288,9";"1334";"9755,6";"308";"2,0"
17/7/2022 20:00:00;"5,4";"5,8";"0,0";"2,7";"5,4";"287,7";"1320";"9737,5";"307";"2,0"
16/7/2022 20:00:00;"5,5";"3,6";"0,0";"2,7";"5,2";"288,4";"1331";"9707,9";"306";"2,0"
15/7/2022 20:00:00;"5,5";"1,6";"0,0";"2,7";"5,1";"286,7";"1327";"9724,8";"301";"2,0"
14/7/2022 20:00:00;"5,4";"1,1";"0,0";"2,6";"5,1";"286,3";"1321";"9713,2";"301";"2,0"
13/7/2022 20:00:00;"5,4";"1,4";"0,0";"2,6";"5,0";"285,2";"1340";"9693,0";"300";"2,0"
12/7/2022 20:00:00;"5,4";"1,8";"0,0";"2,7";"6,0";"285,5";"1333";"9659,3";"301";"2,0"
11/7/2022 20:00:00;"4,6";"2,5";"0,0";"2,7";"5,7";"284,6";"1328";"9628,5";"300";"2,0"
10/7/2022 20:00:00;"5,1";"0,2";"0,0";"2,7";"4,5";"283,3";"1317";"9669,3";"296";"2,0"
9/7/2022 20:00:00;"5,1";"0,2";"0,0";"2,8";"5,3";"281,8";"1331";"9621,1";"295";"2,0"
8/7/2022 20:00:00;"5,3";"0,7";"0,0";"2,5";"5,8";"281,1";"1313";"9634,1";"295";"2,0"
7/7/2022 20:00:00;"5,3";"0,1";"0,0";"2,7";"5,2";"280,6";"1312";"9614,4";"294";"2,0"
6/7/2022 20:00:00;"5,3";"0,0";"0,0";"2,7";"5,0";"278,9";"1302";"9581,7";"292";"2,0"
5/7/2022 20:00:00;"5,3";"0,4";"0,0";"2,4";"4,2";"278,1";"1313";"9545,3";"290";"2,0"
4/7/2022 20:00:00;"5,3";"0,8";"0,0";"2,4";"3,9";"277,4";"1289";"9620,1";"290";"2,0"
3/7/2022 20:00:00;"5,4";"0,0";"0,0";"2,5";"5,3";"277,8";"1295";"9529,5";"291";"2,0"
2/7/2022 20:00:00;"5,4";"3,1";"0,0";"2,4";"5,0";"276,7";"1299";"9527,9";"293";"2,0"
1/7/2022 20:00:00;"5,4";"5,6";"0,0";"2,4";"4,8";"276,1";"1299";"9543,1";"294";"2,0"
30/6/2022 20:00:00;"5,3";"0,8";"0,0";"2,5";"4,6";"275,6";"1293";"9476,1";"289";"2,0"
29/6/2022 20:00:00;"5,3";"7,0";"0,0";"2,7";"4,6";"274,8";"1279";"9500,7";"294";"2,0"
28/6/2022 20:00:00;"5,3";"1,0";"0,0";"2,8";"4,6";"274,6";"1279";"9471,8";"288";"2,0"
27/6/2022 20:00:00;"5,2";"0,0";"0,0";"2,5";"3,7";"273,5";"1278";"9471,5";"285";"2,0"
26/6/2022 20:00:00;"5,2";"0,2";"0,0";"2,6";"3,8";"278,2";"1297";"9495,9";"290";"2,0"
25/6/2022 20:00:00;"5,0";"0,0";"0,0";"2,8";"4,3";"272,8";"1311";"9442,1";"285";"2,0"
24/6/2022 20:00:00;"5,4";"0,0";"0,0";"2,8";"4,7";"272,4";"1306";"9409,6";"285";"2,0"
23/6/2022 20:00:00;"5,4";"0,0";"0,0";"2,7";"4,7";"272,7";"1289";"9375,9";"286";"2,0"
22/6/2022 20:00:00;"5,4";"11,3";"0,0";"2,6";"4,6";"272,1";"1279";"9379,4";"296";"2,0"
21/6/2022 20:00:00;"5,4";"0,7";"0,0";"2,6";"4,6";"271,0";"1282";"9362,6";"284";"2,0"
20/6/2022 20:00:00;"4,8";"1,2";"0,0";"2,5";"4,7";"271,6";"1297";"9361,9";"285";"2,0"
19/6/2022 20:00:00;"5,4";"3,0";"0,0";"2,6";"4,4";"270,3";"1285";"9335,8";"286";"2,0"
18/6/2022 20:00:00;"3,3";"11,8";"0,0";"2,7";"4,6";"272,3";"1271";"9338,5";"295";"2,0"
17/6/2022 20:00:00;"1,7";"14,0";"0,0";"2,7";"5,1";"273,9";"1285";"9300,4";"298";"2,0"
16/6/2022 20:00:00;"4,2";"10,5";"0,0";"2,6";"4,9";"270,1";"1286";"9301,5";"292";"2,0"
15/6/2022 20:00:00;"3,7";"10,2";"0,0";"2,4";"5,5";"270,6";"1283";"9291,3";"292";"2,0"
14/6/2022 20:00:00;"5,3";"8,2";"0,0";"2,7";"4,5";"267,2";"1285";"9287,6";"288";"2,0"
13/6/2022 20:00:00;"5,2";"5,3";"0,0";"2,7";"5,4";"265,8";"1282";"9278,5";"284";"2,0"
12/6/2022 20:00:00;"5,2";"0,0";"0,0";"2,8";"5,1";"264,4";"1291";"9277,4";"278";"2,0"
11/6/2022 20:00:00;"5,3";"0,1";"0,0";"2,9";"5,1";"264,8";"1295";"9223,9";"278";"2,0"
10/6/2022 20:00:00;"5,4";"0,0";"0,0";"2,7";"4,9";"262,9";"1300";"9220,3";"276";"2,0"
9/6/2022 20:00:00;"5,4";"0,4";"0,0";"2,7";"4,9";"262,8";"1280";"9197,2";"276";"2,0"
8/6/2022 20:00:00;"5,3";"2,5";"0,0";"2,9";"4,9";"261,7";"1274";"9172,4";"277";"2,0"
7/6/2022 20:00:00;"5,2";"3,3";"0,0";"2,9";"4,7";"260,7";"1265";"9199,2";"277";"2,0"
6/6/2022 20:00:00;"5,3";"5,6";"0,0";"2,8";"4,8";"259,9";"1270";"9176,8";"278";"2,0"
5/6/2022 20:00:00;"5,2";"2,2";"0,0";"2,7";"5,2";"259,1";"1255";"9182,0";"274";"2,0"
4/6/2022 20:00:00;"5,2";"0,0";"0,0";"2,7";"5,0";"258,7";"1270";"9168,0";"272";"2,0"
3/6/2022 20:00:00;"5,1";"0,0";"0,0";"2,6";"4,7";"257,2";"1258";"9144,6";"270";"2,0"
2/6/2022 20:00:00;"5,3";"5,6";"0,0";"2,5";"5,6";"256,6";"1257";"9121,9";"276";"2,0"
1/6/2022 20:00:00;"5,2";"14,2";"0,0";"2,4";"4,8";"254,9";"1245";"9139,0";"281";"2,0"
31/5/2022 20:00:00;"5,2";"4,3";"0,0";"2,4";"4,7";"254,3";"1252";"9108,3";"271";"2,0"
30/5/2022 20:00:00;"5,2";"3,8";"0,0";"2,3";"4,8";"254,0";"1239";"9092,3";"270";"2,0"
29/5/2022 20:00:00;"5,1";"0,0";"0,0";"2,3";"4,3";"253,1";"1247";"9062,2";"265";"2,0"
28/5/2022 20:00:00;"5,1";"0,0";"0,0";"2,3";"5,3";"253,1";"1254";"9069,5";"266";"2,0"
27/5/2022 20:00:00;"5,1";"1,0";"0,0";"2,3";"4,6";"252,1";"1261";"9024,5";"265";"2,0"
26/5/2022 20:00:00;"5,1";"0,2";"0,0";"2,5";"5,2";"251,3";"1264";"9037,9";"264";"2,0"
25/5/2022 20:00:00;"5,0";"0,0";"0,0";"2,2";"4,9";"249,9";"1264";"9026,2";"262";"2,0"
24/5/2022 20:00:00;"5,1";"5,2";"0,0";"2,2";"6,1";"249,9";"1248";"8957,4";"269";"2,0"
23/5/2022 20:00:00;"5,0";"0,0";"0,0";"2,2";"5,5";"248,2";"1250";"8973,0";"261";"2,0"
22/5/2022 20:00:00;"5,0";"2,2";"0,0";"2,1";"5,6";"247,5";"1233";"8972,1";"262";"2,0"
21/5/2022 20:00:00;"4,9";"1,3";"0,0";"2,1";"5,4";"245,8";"1234";"8928,4";"260";"2,0"
20/5/2022 20:00:00;"4,9";"4,1";"0,0";"2,2";"5,5";"245,4";"1230";"8945,0";"262";"2,0"
19/5/2022 20:00:00;"4,8";"0,6";"0,0";"2,1";"5,5";"244,4";"1236";"8923,8";"257";"2,0"
18/5/2022 20:00:00;"4,8";"1,7";"0,0";"2,0";"5,6";"243,3";"1237";"8939,4";"258";"2,0"
17/5/2022 20:00:00;"4,9";"0,0";"0,0";"2,1";"5,5";"242,4";"1235";"8906,0";"255";"2,1"
16/5/2022 20:00:00;"4,9";"0,0";"0,0";"2,3";"5,2";"240,6";"1241";"8905,6";"253";"2,0"
15/5/2022 20:00:00;"5,0";"0,5";"0,0";"2,4";"5,3";"239,9";"1219";"8872,5";"253";"2,0"
14/5/2022 20:00:00;"4,8";"0,6";"0,0";"2,5";"5,3";"239,2";"1234";"8900,8";"252";"2,1"
13/5/2022 20:00:00;"4,9";"1,9";"0,0";"2,4";"5,5";"238,9";"1216";"8814,0";"254";"2,1"
12/5/2022 20:00:00;"4,8";"1,7";"0,0";"2,5";"5,2";"236,6";"1218";"8801,8";"251";"2,1"
11/5/2022 20:00:00;"4,8";"2,7";"0,0";"2,3";"5,2";"236,5";"1214";"8789,7";"251";"2,0"
10/5/2022 20:00:00;"4,8";"0,9";"0,0";"2,3";"5,0";"235,1";"1208";"8798,3";"248";"2,0"
9/5/2022 20:00:00;"4,7";"0,5";"0,0";"2,3";"5,2";"233,6";"1200";"8786,8";"246";"2,0"
8/5/2022 20:00:00;"4,6";"1,1";"0,0";"2,4";"5,2";"231,8";"1192";"8806,7";"245";"2,0"
7/5/2022 20:00:00;"4,6";"1,7";"0,0";"2,5";"4,9";"231,8";"1182";"8795,7";"245";"2,0"
6/5/2022 20:00:00;"4,5";"1,1";"0,0";"2,5";"4,8";"230,3";"1193";"8782,0";"243";"2,0"
5/5/2022 20:00:00;"4,4";"0,0";"0,0";"2,5";"4,6";"229,9";"1170";"8756,6";"241";"2,0"
4/5/2022 20:00:00;"4,5";"1,6";"0,0";"2,5";"5,0";"229,0";"1175";"8769,8";"243";"2,0"
3/5/2022 20:00:00;"4,3";"0,0";"0,0";"2,3";"4,8";"227,6";"1172";"8743,8";"239";"2,0"
2/5/2022 20:00:00;"4,2";"5,2";"0,0";"2,2";"4,8";"226,3";"1163";"8699,8";"243";"2,0"
1/5/2022 20:00:00;"4,0";"0,0";"0,0";"2,3";"4,0";"225,6";"1158";"8721,8";"236";"2,0"
30/4/2022 20:00:00;"4,7";"0,0";"0,0";"2,7";"4,7";"225,9";"1152";"8712,7";"238";"2,0"
29/4/2022 20:00:00;"4,8";"0,4";"0,0";"2,5";"5,2";"224,9";"1164";"8661,9";"238";"2,0"
28/4/2022 20:00:00;"4,9";"4,9";"0,0";"2,7";"5,5";"224,8";"1172";"8617,5";"243";"2,0"
27/4/2022 20:00:00;"4,8";"8,7";"0,0";"2,7";"5,5";"223,5";"1164";"8611,2";"245";"2,0"
26/4/2022 20:00:00;"4,8";"7,0";"0,0";"2,3";"5,9";"221,9";"1156";"8615,6";"242";"2,0"
25/4/2022 20:00:00;"4,8";"5,7";"0,0";"2,4";"5,2";"221,6";"1158";"8606,0";"240";"2,0"
24/4/2022 20:00:00;"4,7";"0,0";"0,0";"2,2";"5,0";"220,4";"1167";"8581,2";"232";"2,0"
23/4/2022 20:00:00;"4,8";"5,8";"0,0";"2,1";"5,0";"220,1";"1154";"8571,5";"238";"2,0"
22/4/2022 20:00:00;"4,8";"5,4";"0,0";"2,1";"4,9";"218,4";"1158";"8542,8";"236";"2,0"
21/4/2022 20:00:00;"4,8";"3,3";"0,0";"2,1";"5,2";"217,0";"1153";"8540,7";"232";"2,0"
20/4/2022 20:00:00;"4,8";"3,6";"0,0";"2,3";"5,2";"216,1";"1150";"8520,4";"232";"2,0"
19/4/2022 20:00:00;"4,7";"1,0";"0,0";"2,0";"4,7";"215,1";"1148";"8524,6";"228";"2,0"
18/4/2022 20:00:00;"4,6";"2,7";"0,0";"2,0";"6,0";"214,5";"1131";"8496,0";"230";"2,0"
17/4/2022 20:00:00;"4,8";"0,7";"0,0";"2,1";"5,6";"212,8";"1143";"8469,9";"226";"2,0"
16/4/2022 20:00:00;"4,7";"0,0";"0,0";"2,3";"4,3";"211,6";"1131";"8464,2";"223";"2,0"
15/4/2022 20:00:00;"4,7";"1,8";"0,0";"2,5";"4,0";"211,9";"1129";"8496,3";"225";"2,0"
14/4/2022 20:00:00;"4,6";"1,7";"0,0";"2,3";"4,7";"210,6";"1118";"8461,8";"224";"2,0"
13/4/2022 20:00:00;"4,5";"0,1";"0,0";"2,4";"4,4";"209,7";"1141";"8448,7";"221";"2,0"
12/4/2022 20:00:00;"4,6";"1,1";"0,0";"2,5";"5,4";"208,5";"1133";"8431,8";"222";"2,0"
11/4/2022 20:00:00;"4,6";"3,9";"0,0";"2,4";"5,4";"207,0";"1118";"8382,1";"223";"2,2"
10/4/2022 20:00:00;"4,5";"0,3";"0,0";"2,3";"5,1";"206,0";"1112";"8408,2";"218";"2,0"
9/4/2022 20:00:00;"4,5";"0,6";"0,0";"2,4";"5,1";"204,3";"1108";"8408,5";"217";"2,0"
8/4/2022 20:00:00;"4,4";"6,5";"0,0";"2,3";"5,8";"203,0";"1098";"8378,3";"222";"2,0"
7/4/2022 20:00:00;"4,4";"7,7";"0,0";"2,5";"5,3";"202,0";"1094";"8382,8";"222";"2,0"
6/4/2022 20:00:00;"4,3";"2,4";"0,0";"2,5";"5,0";"200,3";"1093";"8371,2";"215";"2,0"
5/4/2022 20:00:00;"4,3";"0,0";"0,0";"2,4";"4,2";"199,3";"1094";"8370,4";"210";"2,0"
4/4/2022 20:00:00;"4,3";"7,2";"0,0";"2,5";"5,1";"197,9";"1088";"8353,1";"217";"2,0"
3/4/2022 20:00:00;"4,2";"0,4";"0,0";"2,4";"4,8";"196,8";"1086";"8303,0";"209";"2,2"
2/4/2022 20:00:00;"4,1";"0,0";"0,0";"2,4";"4,9";"194,7";"1081";"8307,3";"206";"2,3"
1/4/2022 20:00:00;"4,1";"2,9";"0,0";"2,3";"5,1";"193,8";"1064";"8330,0";"208";"2,0"
31/3/2022 20:00:00;"4,1";"1,4";"0,0";"2,3";"5,0";"192,2";"1060";"8327,1";"205";"2,0"
30/3/2022 20:00:00;"4,1";"3,6";"0,0";"2,1";"5,0";"191,0";"1051";"8289,1";"206";"2,0"
29/3/2022 20:00:00;"4,0";"5,3";"0,0";"2,1";"4,9";"190,3";"1040";"8299,0";"207";"2,0"
28/3/2022 20:00:00;"4,1";"0,0";"0,0";"2,2";"4,7";"188,9";"1049";"8277,3";"200";"2,0"
27/3/2022 20:00:00;"4,0";"1,9";"0,0";"2,3";"4,9";"187,8";"1029";"8275,5";"201";"2,0"
26/3/2022 20:00:00;"4,0";"0,8";"0,0";"2,4";"5,0";"186,6";"1038";"8252,1";"199";"2,0"
25/3/2022 20:00:00;"3,6";"2,8";"0,0";"2,4";"5,1";"186,1";"1029";"8265,4";"200";"2,0"
24/3/2022 20:00:00;"4,0";"1,8";"0,0";"2,5";"5,1";"185,4";"1033";"8218,2";"199";"2,0"
23/3/2022 20:00:00;"4,0";"6,5";"0,0";"2,5";"5,0";"184,5";"1017";"8230,8";"202";"2,0"
22/3/2022 20:00:00;"3,9";"9,2";"0,0";"2,5";"4,6";"183,6";"1016";"8200,8";"204";"2,0"
21/3/2022 20:00:00;"3,9";"6,9";"0,0";"2,6";"4,1";"183,1";"1009";"8186,2";"201";"2,0"
20/3/2022 20:00:00;"4,0";"1,6";"0,0";"2,6";"3,8";"181,9";"1018";"8151,6";"194";"2,0"
19/3/2022 20:00:00;"3,9";"1,9";"0,0";"2,5";"5,1";"180,6";"1002";"8123,8";"194";"2,0"
18/3/2022 20:00:00;"4,0";"7,1";"0,0";"2,3";"4,7";"179,9";"996";"8136,3";"198";"2,0"
17/3/2022 20:00:00;"3,9";"3,4";"0,0";"2,3";"4,6";"178,7";"991";"8100,8";"193";"2,0"
16/3/2022 20:00:00;"3,9";"9,0";"0,0";"2,2";"4,1";"178,1";"982";"8078,8";"197";"2,0"
15/3/2022 20:00:00;"3,9";"3,0";"0,0";"2,1";"4,1";"176,2";"977";"8048,4";"189";"2,0"
14/3/2022 20:00:00;"3,9";"0,0";"0,0";"2,0";"3,8";"175,6";"976";"7935,5";"185";"2,0"
13/3/2022 20:00:00;"3,8";"5,1";"0,0";"1,6";"3,8";"173,7";"937";"7908,5";"188";"2,0"
12/3/2022 20:00:00;"3,8";"6,2";"0,0";"1,2";"3,2";"173,9";"902";"7798,8";"188";"2,0"
11/3/2022 20:00:00;"3,8";"5,5";"0,0";"1,3";"3,3";"173,7";"910";"7805,1";"187";"2,0"
10/3/2022 20:00:00;"3,8";"5,5";"0,0";"1,3";"3,5";"173,9";"912";"7822,7";"188";"2,0"
9/3/2022 20:00:00;"3,7";"18,1";"0,0";"1,4";"3,7";"173,4";"911";"7830,4";"200";"2,0"
8/3/2022 20:00:00;"3,8";"12,3";"0,0";"1,2";"4,0";"171,9";"906";"7823,7";"193";"2,0"
7/3/2022 20:00:00;"3,8";"1,3";"0,0";"1,1";"3,9";"173,5";"941";"7821,8";"184";"2,0"
6/3/2022 20:00:00;"3,8";"6,5";"0,0";"1,3";"3,7";"175,3";"931";"7842,7";"191";"2,0"
5/3/2022 20:00:00;"3,7";"33,9";"0,0";"1,1";"3,7";"173,3";"922";"7822,9";"216";"2,0"
4/3/2022 20:00:00;"3,8";"13,5";"0,0";"1,2";"3,8";"173,2";"931";"7839,4";"195";"2,0"
3/3/2022 20:00:00;"3,7";"1,2";"0,0";"1,3";"3,6";"173,9";"954";"7839,0";"184";"2,0"
2/3/2022 20:00:00;"3,8";"4,5";"0,0";"1,3";"3,3";"173,4";"947";"7826,7";"186";"2,0"
1/3/2022 20:00:00;"3,7";"11,5";"0,0";"1,2";"3,2";"173,4";"935";"7840,6";"193";"2,0"
28/2/2022 20:00:00;"3,7";"0,1";"0,0";"1,1";"3,6";"172,8";"947";"7844,0";"181";"2,0"
27/2/2022 20:00:00;"3,7";"1,4";"0,0";"1,2";"3,6";"172,6";"935";"7871,8";"182";"2,0"
26/2/2022 20:00:00;"3,8";"0,3";"0,0";"1,2";"3,1";"176,4";"961";"7847,5";"185";"2,0"
25/2/2022 20:00:00;"3,8";"8,8";"0,0";"1,2";"3,2";"173,3";"947";"7860,3";"190";"2,0"
24/2/2022 20:00:00;"3,7";"9,4";"0,0";"1,2";"4,0";"172,4";"935";"7882,1";"191";"2,0"
23/2/2022 20:00:00;"3,8";"15,4";"0,0";"1,2";"4,2";"173,4";"933";"7861,5";"198";"2,0"
22/2/2022 20:00:00;"3,9";"0,0";"0,0";"1,1";"3,3";"173,0";"966";"7872,9";"181";"2,0"
21/2/2022 20:00:00;"3,8";"5,4";"0,0";"1,0";"3,5";"172,6";"965";"7851,8";"186";"2,0"
20/2/2022 20:00:00;"3,8";"22,8";"0,0";"1,1";"3,5";"173,3";"969";"7853,6";"205";"2,0"
19/2/2022 20:00:00;"3,8";"5,4";"0,0";"1,2";"4,2";"173,6";"978";"7852,0";"188";"2,0"
18/2/2022 20:00:00;"3,8";"14,3";"0,0";"1,3";"4,4";"173,3";"982";"7811,5";"197";"2,0"
17/2/2022 20:00:00;"3,7";"11,5";"0,0";"1,3";"3,8";"172,7";"975";"7799,3";"193";"2,0"
16/2/2022 20:00:00;"3,8";"9,1";"0,0";"1,5";"4,3";"172,2";"983";"7785,3";"191";"2,0"
15/2/2022 20:00:00;"3,8";"13,0";"0,0";"1,7";"4,2";"172,8";"986";"7769,6";"195";"2,0"
14/2/2022 20:00:00;"3,8";"7,8";"0,0";"1,8";"4,1";"172,5";"1002";"7746,6";"190";"2,0"
13/2/2022 20:00:00;"3,8";"0,4";"0,0";"1,8";"4,3";"171,9";"1011";"7663,8";"182";"2,0"
12/2/2022 20:00:00;"3,8";"0,7";"0,0";"1,8";"3,9";"170,5";"1010";"7634,4";"181";"2,0"
11/2/2022 20:00:00;"3,8";"1,1";"0,0";"1,7";"4,0";"169,6";"1001";"7639,4";"180";"2,0"
10/2/2022 20:00:00;"3,8";"2,0";"0,0";"1,7";"4,4";"169,2";"1002";"7637,8";"181";"2,0"
9/2/2022 20:00:00;"3,7";"3,5";"0,0";"1,7";"4,7";"167,5";"998";"7634,0";"181";"2,0"
8/2/2022 20:00:00;"3,7";"3,5";"0,0";"1,6";"4,6";"166,2";"998";"7561,7";"180";"2,1"
7/2/2022 20:00:00;"3,6";"9,5";"0,0";"1,7";"5,1";"165,3";"980";"7591,0";"185";"2,0"
6/2/2022 20:00:00;"3,7";"7,3";"0,0";"1,7";"4,3";"164,4";"982";"7551,0";"181";"2,0"
5/2/2022 20:00:00;"3,6";"6,6";"0,0";"1,8";"4,3";"162,9";"958";"7537,7";"179";"2,0"
4/2/2022 20:00:00;"3,6";"5,6";"0,0";"1,8";"4,2";"162,4";"967";"7539,5";"178";"2,0"
3/2/2022 20:00:00;"3,6";"2,1";"0,0";"1,8";"4,9";"161,3";"968";"7523,3";"174";"2,0"
2/2/2022 20:00:00;"3,6";"1,0";"0,0";"1,8";"4,8";"160,1";"975";"7470,7";"171";"2,0"
1/2/2022 20:00:00;"3,5";"2,5";"0,0";"1,6";"4,6";"158,9";"963";"7448,4";"171";"2,0"
31/1/2022 20:00:00;"3,4";"4,0";"0,0";"1,5";"4,8";"156,9";"952";"7470,9";"171";"2,0"
30/1/2022 20:00:00;"3,5";"4,3";"0,0";"1,5";"5,0";"156,4";"939";"7440,3";"171";"2,0"
29/1/2022 20:00:00;"3,5";"7,9";"0,0";"1,5";"5,6";"155,5";"950";"7440,5";"174";"2,0"
28/1/2022 20:00:00;"3,5";"1,9";"0,0";"1,5";"4,5";"154,7";"953";"7406,9";"166";"2,0"
27/1/2022 20:00:00;"3,5";"1,2";"0,0";"1,6";"4,5";"153,4";"948";"7365,9";"164";"2,0"
26/1/2022 20:00:00;"3,5";"0,2";"0,0";"1,5";"4,5";"152,6";"944";"7385,4";"162";"2,0"
25/1/2022 20:00:00;"3,4";"0,3";"0,0";"1,6";"4,5";"151,5";"934";"7355,0";"161";"2,0"
24/1/2022 20:00:00;"3,4";"0,1";"0,0";"1,6";"4,5";"150,7";"940";"7357,3";"160";"2,0"
23/1/2022 20:00:00;"3,4";"0,0";"0,0";"1,7";"4,7";"149,9";"939";"7312,1";"160";"2,0"
22/1/2022 20:00:00;"3,3";"5,5";"0,0";"1,7";"4,8";"148,4";"937";"7300,6";"164";"2,0"
21/1/2022 20:00:00;"3,3";"7,7";"0,0";"1,6";"4,8";"146,7";"925";"7274,7";"164";"2,1"
20/1/2022 20:00:00;"3,2";"0,0";"0,0";"1,4";"5,2";"145,5";"922";"7253,9";"155";"2,2"
19/1/2022 20:00:00;"3,2";"0,0";"0,0";"1,5";"3,7";"143,4";"914";"7249,6";"152";"2,0"
18/1/2022 20:00:00;"3,1";"8,9";"0,0";"1,5";"4,6";"142,6";"895";"7264,6";"161";"2,0"
17/1/2022 20:00:00;"3,1";"9,3";"0,0";"1,5";"4,5";"141,5";"894";"7242,8";"160";"2,0"
16/1/2022 20:00:00;"3,1";"2,5";"0,0";"1,3";"4,2";"140,5";"892";"7213,6";"152";"2,0"
15/1/2022 20:00:00;"3,1";"1,5";"0,0";"1,4";"4,0";"139,4";"884";"7190,3";"149";"2,0"
14/1/2022 20:00:00;"3,0";"10,6";"0,0";"1,4";"4,5";"138,2";"878";"7175,2";"158";"2,0"
13/1/2022 20:00:00;"2,9";"7,7";"0,0";"1,4";"4,5";"137,1";"873";"7151,4";"154";"2,0"
12/1/2022 20:00:00;"3,0";"0,8";"0,0";"1,4";"4,0";"136,6";"885";"7079,9";"146";"2,0"
11/1/2022 20:00:00;"2,9";"0,5";"0,0";"1,5";"3,8";"135,6";"859";"7102,1";"144";"2,0"
10/1/2022 20:00:00;"2,9";"0,6";"0,0";"1,5";"4,1";"135,4";"870";"7063,2";"144";"2,0"
9/1/2022 20:00:00;"2,9";"0,8";"0,0";"1,4";"4,4";"134,2";"862";"7067,1";"144";"2,0"
8/1/2022 20:00:00;"2,8";"0,0";"0,0";"1,5";"4,5";"133,6";"867";"7013,3";"142";"2,0"
7/1/2022 20:00:00;"2,8";"0,0";"0,0";"1,6";"4,4";"132,1";"859";"7035,7";"141";"2,0"
6/1/2022 20:00:00;"2,8";"1,3";"0,0";"1,6";"4,3";"131,7";"865";"6972,4";"142";"2,0"
5/1/2022 20:00:00;"2,8";"1,2";"0,0";"1,6";"4,3";"130,8";"852";"6972,2";"141";"2,0"
4/1/2022 20:00:00;"2,8";"0,0";"0,0";"1,5";"4,2";"129,7";"859";"6952,5";"138";"2,0"
3/1/2022 20:00:00;"2,8";"0,0";"0,0";"1,5";"4,2";"129,2";"846";"6938,8";"138";"2,0"
2/1/2022 20:00:00;"2,8";"0,7";"0,0";"1,7";"4,0";"128,4";"857";"6914,6";"138";"2,0"
1/1/2022 20:00:00;"2,8";"0,8";"0,0";"1,6";"4,0";"127,7";"849";"6889,2";"137";"2,0"
31/12/2021 20:00:00;"2,8";"11,1";"0,0";"1,7";"4,8";"126,6";"839";"6861,6";"147";"2,0"
30/12/2021 20:00:00;"2,7";"2,6";"0,0";"1,8";"3,8";"125,5";"844";"6833,1";"136";"2,0"
29/12/2021 20:00:00;"2,7";"0,5";"0,0";"1,9";"3,7";"124,8";"843";"6794,9";"134";"2,1"
28/12/2021 20:00:00;"2,7";"1,0";"0,0";"1,6";"4,5";"123,4";"842";"6791,7";"133";"2,0"
27/12/2021 20:00:00;"2,6";"0,7";"0,0";"1,6";"4,4";"122,5";"838";"6756,7";"132";"2,0"
26/12/2021 20:00:00;"2,5";"1,9";"0,0";"1,4";"3,5";"120,7";"813";"6787,8";"130";"2,0"
25/12/2021 20:00:00;"2,5";"0,6";"0,0";"1,5";"3,4";"120,0";"821";"6786,1";"128";"2,0"
24/12/2021 20:00:00;"2,6";"0,0";"0,0";"1,8";"4,2";"120,0";"827";"6671,3";"129";"2,0"
23/12/2021 20:00:00;"2,6";"9,5";"0,0";"1,8";"3,9";"118,5";"826";"6626,1";"136";"2,0"
22/12/2021 20:00:00;"2,5";"0,9";"0,0";"1,7";"4,3";"116,9";"816";"6615,4";"126";"2,3"
21/12/2021 20:00:00;"2,5";"0,0";"0,0";"1,6";"4,1";"114,8";"806";"6607,0";"123";"2,0"
20/12/2021 20:00:00;"2,4";"1,1";"0,0";"1,5";"3,9";"113,7";"795";"6598,0";"123";"2,0"
19/12/2021 20:00:00;"2,4";"0,6";"0,0";"1,6";"4,3";"112,0";"783";"6590,5";"121";"2,0"
18/12/2021 20:00:00;"2,4";"0,0";"0,0";"1,5";"4,4";"110,9";"789";"6570,8";"119";"2,0"
17/12/2021 20:00:00;"2,3";"0,6";"0,0";"1,4";"4,5";"110,1";"783";"6536,7";"119";"2,0"
16/12/2021 20:00:00;"2,2";"6,6";"0,0";"1,4";"3,3";"108,2";"771";"6540,0";"122";"2,0"
15/12/2021 20:00:00;"2,2";"0,2";"0,0";"1,4";"4,1";"107,5";"763";"6515,6";"115";"2,0"
14/12/2021 20:00:00;"2,2";"0,0";"0,0";"1,5";"4,2";"106,3";"759";"6488,4";"114";"2,0"
13/12/2021 20:00:00;"2,2";"10,8";"0,0";"1,5";"4,0";"105,4";"747";"6488,5";"124";"2,0"
12/12/2021 20:00:00;"2,2";"3,0";"0,0";"1,6";"3,7";"104,8";"747";"6468,7";"115";"2,0"
11/12/2021 20:00:00;"2,1";"12,3";"0,0";"1,4";"3,8";"104,4";"744";"6447,7";"124";"2,0"
10/12/2021 20:00:00;"2,1";"1,5";"0,0";"1,5";"2,9";"103,4";"751";"6387,5";"111";"2,0"
9/12/2021 20:00:00;"2,1";"6,6";"0,0";"1,4";"3,4";"102,4";"727";"6374,9";"116";"2,0"
8/12/2021 20:00:00;"2,0";"0,0";"0,0";"1,4";"2,5";"101,7";"734";"6356,7";"108";"2,0"
7/12/2021 20:00:00;"2,0";"0,0";"0,0";"1,6";"2,9";"100,3";"729";"6344,4";"107";"2,0"
6/12/2021 20:00:00;"2,0";"1,8";"0,0";"1,7";"3,6";"99,8";"727";"6309,7";"109";"2,0"
5/12/2021 20:00:00;"1,9";"2,1";"0,0";"1,6";"3,8";"99,3";"724";"6275,2";"109";"2,0"
4/12/2021 20:00:00;"1,9";"0,0";"0,0";"1,5";"3,7";"97,9";"714";"6262,6";"105";"2,0"
3/12/2021 20:00:00;"1,9";"3,6";"0,0";"1,7";"3,1";"97,0";"713";"6229,4";"107";"2,0"
2/12/2021 20:00:00;"1,9";"10,0";"0,0";"1,6";"3,5";"96,2";"711";"6200,1";"113";"2,0"
1/12/2021 20:00:00;"1,9";"11,6";"0,0";"1,6";"3,5";"95,2";"699";"6150,7";"114";"2,0"
30/11/2021 20:00:00;"1,9";"4,4";"0,0";"1,7";"4,1";"94,7";"702";"6161,8";"107";"2,0"
29/11/2021 20:00:00;"1,8";"0,0";"0,0";"1,6";"3,9";"93,5";"689";"6116,4";"101";"2,0"
28/11/2021 20:00:00;"1,8";"5,2";"0,0";"1,9";"3,4";"92,6";"690";"6092,8";"105";"2,0"
27/11/2021 20:00:00;"1,8";"9,6";"0,0";"1,8";"3,2";"92,1";"684";"6061,4";"109";"2,0"
26/11/2021 20:00:00;"1,8";"0,0";"0,0";"1,7";"3,4";"91,1";"688";"6047,4";"98";"2,0"
25/11/2021 20:00:00;"1,7";"5,0";"0,0";"1,8";"3,4";"90,1";"681";"5976,5";"102";"2,0"
24/11/2021 20:00:00;"1,7";"14,8";"0,0";"1,8";"3,4";"89,4";"666";"5989,3";"111";"2,0"
23/11/2021 20:00:00;"1,7";"11,8";"0,0";"1,7";"3,5";"88,4";"662";"5955,2";"107";"2,0"
22/11/2021 20:00:00;"1,6";"9,5";"0,0";"1,8";"3,3";"87,6";"658";"5918,8";"104";"2,0"
21/11/2021 20:00:00;"1,6";"0,0";"0,0";"1,8";"2,9";"86,6";"655";"5883,5";"93";"2,0"
20/11/2021 20:00:00;"1,7";"1,1";"0,0";"1,8";"2,3";"85,5";"656";"5852,0";"92";"2,0"
19/11/2021 20:00:00;"1,6";"0,4";"0,0";"1,7";"2,3";"85,0";"649";"5805,7";"91";"2,0"
18/11/2021 20:00:00;"1,5";"0,1";"0,0";"1,7";"3,1";"83,8";"626";"5808,6";"90";"2,0"
17/11/2021 20:00:00;"1,6";"3,8";"0,0";"1,6";"2,9";"83,3";"627";"5780,5";"93";"2,0"
16/11/2021 20:00:00;"1,5";"3,9";"0,0";"1,6";"2,8";"82,5";"622";"5764,9";"92";"2,0"
15/11/2021 20:00:00;"1,5";"2,7";"0,0";"1,6";"3,0";"81,5";"623";"5707,7";"90";"2,0"
14/11/2021 20:00:00;"1,4";"13,3";"0,0";"1,6";"2,5";"81,2";"604";"5674,4";"100";"2,0"
13/11/2021 20:00:00;"1,4";"11,0";"0,0";"1,6";"2,3";"80,2";"601";"5653,6";"96";"2,0"
12/11/2021 20:00:00;"1,4";"0,0";"0,0";"1,6";"2,0";"79,6";"609";"5619,5";"85";"2,0"
11/11/2021 20:00:00;"1,4";"0,0";"0,0";"1,4";"1,7";"78,7";"590";"5558,9";"83";"2,0"
10/11/2021 20:00:00;"1,3";"10,6";"0,0";"1,4";"2,3";"77,3";"569";"5569,3";"93";"2,0"
9/11/2021 20:00:00;"1,4";"0,7";"0,0";"1,2";"1,3";"77,3";"566";"5549,8";"82";"2,0"
8/11/2021 20:00:00;"1,3";"24,3";"0,0";"1,4";"1,9";"76,7";"561";"5514,1";"106";"2,0"
7/11/2021 20:00:00;"1,3";"1,0";"0,0";"1,3";"2,0";"76,1";"566";"5495,1";"82";"2,0"
6/11/2021 20:00:00;"1,3";"0,1";"0,0";"1,3";"1,9";"76,2";"559";"5489,4";"81";"2,0"
5/11/2021 20:00:00;"1,3";"23,4";"0,0";"1,4";"2,2";"75,5";"552";"5445,6";"104";"2,0"
4/11/2021 20:00:00;"1,3";"32,3";"0,0";"1,3";"2,4";"75,7";"548";"5419,8";"113";"2,0"
3/11/2021 20:00:00;"1,3";"1,9";"0,0";"1,1";"1,6";"75,2";"553";"5395,9";"81";"2,0"
2/11/2021 20:00:00;"1,2";"0,2";"0,0";"1,1";"1,9";"75,2";"556";"5364,3";"80";"2,0"
1/11/2021 20:00:00;"1,2";"3,7";"0,0";"1,3";"2,0";"74,4";"554";"5339,3";"83";"2,0"
31/10/2021 20:00:00;"1,2";"10,4";"0,0";"1,3";"2,2";"74,5";"547";"5314,4";"90";"2,0"
30/10/2021 20:00:00;"1,2";"16,3";"0,0";"1,2";"2,4";"74,1";"540";"5292,0";"95";"2,0"
29/10/2021 20:00:00;"1,2";"13,1";"0,0";"1,3";"2,5";"73,8";"530";"5273,5";"92";"2,0"
28/10/2021 20:00:00;"1,2";"9,9";"0,0";"1,3";"2,5";"73,2";"535";"5251,5";"88";"2,0"
27/10/2021 20:00:00;"1,2";"22,8";"0,0";"1,3";"2,4";"73,2";"534";"5216,8";"101";"2,0"
26/10/2021 20:00:00;"1,2";"3,9";"0,0";"1,2";"1,9";"73,2";"542";"5193,4";"81";"2,0"
25/10/2021 20:00:00;"1,2";"1,4";"0,0";"1,2";"1,6";"72,8";"542";"5151,9";"78";"2,0"
24/10/2021 20:00:00;"1,1";"4,1";"0,0";"1,3";"1,4";"72,4";"545";"5123,3";"80";"2,0"
23/10/2021 20:00:00;"1,2";"18,0";"0,0";"1,3";"2,6";"72,9";"516";"5113,2";"96";"2,0"
22/10/2021 20:00:00;"1,2";"44,6";"0,0";"1,4";"2,4";"72,1";"548";"5081,2";"122";"2,0"
21/10/2021 20:00:00;"1,1";"10,0";"0,1";"1,4";"2,3";"71,9";"523";"5056,1";"87";"2,0"
20/10/2021 20:00:00;"1,1";"13,6";"0,1";"1,4";"2,0";"71,8";"520";"5008,3";"90";"2,0"
19/10/2021 20:00:00;"1,1";"4,6";"0,1";"1,4";"1,2";"71,5";"529";"4977,8";"80";"2,0"
18/10/2021 20:00:00;"1,1";"2,4";"0,2";"1,5";"1,1";"71,6";"529";"4937,0";"78";"2,0"
17/10/2021 20:00:00;"1,1";"2,2";"0,2";"1,4";"1,0";"70,9";"520";"4883,4";"77";"2,0"
16/10/2021 20:00:00;"1,1";"1,9";"0,2";"1,4";"1,7";"71,2";"530";"4801,0";"77";"2,0"
15/10/2021 20:00:00;"1,1";"2,2";"0,1";"1,4";"1,7";"70,8";"521";"4677,4";"77";"2,0"
14/10/2021 20:00:00;"1,2";"1,3";"0,1";"1,4";"1,6";"70,3";"519";"4495,7";"76";"2,0"
13/10/2021 20:00:00;"1,1";"0,5";"0,1";"1,3";"1,3";"70,1";"510";"4159,8";"74";"2,0"
12/10/2021 20:00:00;"1,1";"13,8";"0,1";"1,1";"1,6";"70,6";"506";"4159,0";"88";"2,0"
11/10/2021 20:00:00;"1,0";"13,0";"0,2";"1,1";"1,7";"70,3";"507";"4170,4";"87";"2,0"
10/10/2021 20:00:00;"1,1";"20,6";"0,1";"1,1";"1,6";"71,1";"492";"4161,5";"96";"2,0"
9/10/2021 20:00:00;"1,0";"2,2";"0,1";"1,1";"1,7";"71,1";"512";"4160,7";"77";"2,0"
8/10/2021 20:00:00;"1,0";"5,6";"0,2";"1,2";"1,7";"69,8";"508";"4182,9";"79";"2,0"
7/10/2021 20:00:00;"1,0";"17,8";"0,2";"1,2";"1,8";"69,9";"501";"4181,7";"92";"2,0"
6/10/2021 20:00:00;"1,0";"0,6";"0,3";"1,2";"1,5";"70,1";"505";"4180,4";"75";"2,0"
5/10/2021 20:00:00;"1,0";"8,6";"0,3";"1,2";"1,6";"70,3";"501";"4166,0";"83";"2,0"
4/10/2021 20:00:00;"1,0";"8,7";"0,3";"1,2";"1,5";"70,6";"505";"4176,4";"83";"2,0"
3/10/2021 20:00:00;"1,0";"5,2";"0,3";"1,2";"1,4";"69,9";"502";"4179,2";"79";"2,0"
2/10/2021 20:00:00;"1,0";"1,7";"0,2";"1,2";"1,4";"71,6";"511";"4183,6";"77";"2,0"
1/10/2021 20:00:00;"1,0";"3,1";"0,2";"1,3";"1,4";"70,2";"502";"4175,3";"77";"2,0"
30/9/2021 20:00:00;"1,0";"3,2";"0,1";"1,2";"1,4";"70,5";"505";"4187,3";"77";"2,0"
29/9/2021 20:00:00;"1,0";"1,6";"0,1";"1,2";"1,3";"70,1";"506";"4193,6";"75";"2,0"
28/9/2021 20:00:00;"1,0";"0,6";"0,1";"1,1";"1,4";"70,0";"504";"4191,2";"74";"2,0"
27/9/2021 20:00:00;"0,9";"4,5";"0,1";"0,9";"1,3";"69,7";"504";"4196,6";"78";"2,0"
26/9/2021 20:00:00;"0,9";"2,4";"0,0";"1,2";"1,9";"69,2";"507";"4198,5";"76";"2,0"
25/9/2021 20:00:00;"1,0";"3,9";"0,0";"1,3";"1,7";"69,7";"495";"4196,4";"77";"2,0"
24/9/2021 20:00:00;"1,0";"1,1";"0,1";"1,2";"1,5";"69,5";"493";"4195,4";"75";"2,0"
23/9/2021 20:00:00;"1,0";"0,0";"0,1";"1,1";"1,4";"69,8";"497";"4190,2";"73";"2,0"
22/9/2021 20:00:00;"1,0";"1,7";"0,0";"0,8";"1,0";"69,5";"501";"4183,2";"74";"2,0"
21/9/2021 20:00:00;"1,0";"2,5";"0,0";"0,0";"1,1";"69,5";"495";"4157,8";"74";"2,0"
20/9/2021 20:00:00;"1,0";"0,2";"0,0";"1,2";"1,2";"69,2";"506";"4153,8";"73";"2,0"
19/9/2021 20:00:00;"0,9";"0,3";"0,0";"1,0";"1,3";"68,7";"506";"4170,7";"72";"2,0"
18/9/2021 20:00:00;"0,9";"5,9";"0,0";"0,9";"1,3";"69,3";"498";"4151,5";"78";"2,0"
17/9/2021 20:00:00;"0,9";"2,9";"0,0";"0,8";"1,0";"68,8";"500";"4166,5";"75";"2,0"
16/9/2021 20:00:00;"0,9";"3,8";"0,1";"0,9";"1,1";"69,3";"510";"4170,8";"76";"2,0"
15/9/2021 20:00:00;"1,0";"6,4";"0,1";"0,9";"1,2";"69,5";"496";"4134,6";"79";"2,0"
14/9/2021 20:00:00;"0,9";"1,3";"0,1";"1,1";"1,1";"69,2";"505";"4143,7";"74";"2,0"
13/9/2021 20:00:00;"1,0";"1,7";"0,1";"1,1";"1,3";"69,0";"513";"4141,9";"74";"2,0"
12/9/2021 20:00:00;"0,9";"11,7";"0,1";"1,1";"1,2";"68,9";"496";"4147,0";"84";"2,0"
11/9/2021 20:00:00;"0,9";"0,5";"0,1";"1,1";"1,0";"68,7";"508";"4157,3";"72";"2,0"
10/9/2021 20:00:00;"0,9";"0,0";"0,0";"1,1";"1,2";"68,9";"508";"4171,5";"72";"2,0"
9/9/2021 20:00:00;"0,9";"0,7";"0,1";"1,1";"1,1";"68,7";"506";"4159,5";"73";"2,0"
8/9/2021 20:00:00;"0,9";"1,6";"0,1";"1,1";"1,6";"68,3";"505";"4186,7";"74";"2,0"
7/9/2021 20:00:00;"0,9";"1,5";"0,1";"1,2";"1,8";"68,7";"505";"4179,6";"74";"2,0"
6/9/2021 20:00:00;"0,9";"9,3";"0,2";"1,2";"1,7";"68,2";"500";"4165,2";"81";"2,0"
5/9/2021 20:00:00;"0,9";"8,5";"0,1";"1,3";"1,4";"68,2";"508";"4159,8";"80";"2,0"
4/9/2021 20:00:00;"0,9";"3,0";"0,1";"1,3";"1,6";"67,7";"505";"4166,5";"75";"2,0"
3/9/2021 20:00:00;"0,9";"8,2";"0,1";"1,2";"1,7";"68,4";"502";"4148,1";"80";"2,0"
2/9/2021 20:00:00;"0,9";"0,1";"0,1";"1,3";"1,7";"68,3";"506";"4148,9";"72";"2,0"
1/9/2021 20:00:00;"0,8";"0,3";"0,1";"1,4";"1,9";"67,8";"505";"4157,4";"72";"2,0"
31/8/2021 20:00:00;"0,9";"0,1";"0,3";"1,3";"1,3";"68,2";"508";"4148,8";"72";"2,0"
31/8/2021 11:07:00;"0,9";"0,0";"0,2";"1,4";"1,8";"67,8";"498";"4190,6";"72";"2,0"
30/8/2021 20:00:00;"0,9";"4,1";"0,4";"1,2";"2,2";"67,6";"502";"4162,3";"76";"2,0"
29/8/2021 20:00:00;"0,9";"13,5";"0,2";"1,3";"1,9";"67,7";"500";"4158,7";"85";"2,0"
28/8/2021 20:00:00;"0,9";"3,6";"0,1";"1,0";"1,5";"67,2";"506";"4156,3";"74";"2,0"
27/8/2021 20:00:00;"0,9";"3,2";"0,1";"1,4";"1,8";"67,6";"509";"4158,7";"75";"2,0"
26/8/2021 20:00:00;"0,9";"8,1";"0,0";"1,2";"1,7";"66,9";"511";"4154,6";"79";"2,0"
20/8/2021 20:00:00;"0,8";"1,8";"0,1";"1,3";"1,0";"66,9";"503";"4168,4";"72";"2,0"
19/8/2021 20:00:00;"0,9";"2,2";"0,1";"1,3";"0,8";"68,5";"503";"4151,2";"74";"2,0"
18/8/2021 20:00:00;"0,8";"0,5";"0,1";"1,2";"0,7";"66,7";"506";"4152,5";"70";"2,0"
17/8/2021 20:00:00;"0,8";"0,3";"0,1";"1,4";"0,5";"66,7";"505";"4159,6";"70";"2,0"
16/8/2021 20:00:00;"0,8";"1,7";"0,1";"1,3";"0,5";"66,6";"511";"4148,8";"71";"2,0"
15/8/2021 20:00:00;"0,8";"0,4";"0,1";"1,4";"0,6";"66,5";"509";"4151,1";"70";"2,0"
14/8/2021 20:00:00;"0,8";"0,0";"0,2";"1,4";"0,7";"66,4";"504";"4160,5";"69";"2,0"
13/8/2021 20:00:00;"0,7";"0,0";"0,2";"1,3";"0,7";"66,5";"504";"4143,5";"69";"2,0"
12/8/2021 20:00:00;"0,7";"1,6";"0,2";"1,3";"0,9";"66,4";"509";"4141,9";"71";"2,0"
11/8/2021 20:00:00;"0,8";"1,2";"0,3";"1,2";"0,8";"66,5";"511";"4151,8";"71";"2,0"
10/8/2021 20:00:00;"0,7";"1,3";"0,3";"0,9";"0,2";"64,9";"512";"4157,3";"68";"2,0"
9/8/2021 20:00:00;"0,6";"0,6";"0,3";"1,1";"0,5";"66,6";"505";"4158,6";"70";"2,0"
8/8/2021 20:00:00;"0,4";"0,0";"0,2";"0,9";"1,8";"65,9";"507";"4137,0";"69";"2,0"
7/8/2021 20:00:00;"0,7";"1,3";"0,2";"1,3";"1,4";"66,0";"512";"4173,9";"71";"2,0"
6/8/2021 20:00:00;"0,7";"1,5";"0,1";"1,4";"1,9";"67,0";"499";"4188,9";"73";"2,0"
5/8/2021 20:00:00;"0,7";"2,3";"0,1";"1,6";"1,7";"65,5";"503";"4183,3";"72";"2,0"
4/8/2021 20:00:00;"0,8";"1,2";"0,1";"1,2";"1,2";"65,5";"503";"4181,7";"70";"2,0"
3/8/2021 20:00:00;"0,8";"0,2";"0,1";"1,2";"1,5";"65,3";"514";"4181,7";"69";"2,0"
2/8/2021 20:00:00;"0,8";"0,5";"0,1";"1,2";"1,5";"65,4";"506";"4178,4";"70";"2,0"
1/8/2021 20:00:00;"0,7";"3,9";"0,0";"1,3";"1,7";"65,1";"502";"4176,3";"73";"2,0"
31/7/2021 20:00:00;"0,8";"1,8";"0,0";"1,3";"1,7";"65,2";"505";"4184,2";"71";"2,0"
30/7/2021 20:00:00;"0,8";"1,7";"0,1";"1,3";"1,5";"65,2";"506";"4177,9";"71";"2,0"
29/7/2021 20:00:00;"0,8";"2,9";"0,1";"1,1";"1,4";"64,7";"505";"4189,1";"71";"2,0"
28/7/2021 20:00:00;"0,8";"2,1";"0,1";"1,1";"1,2";"65,2";"511";"4189,8";"71";"2,0"
27/7/2021 20:00:00;"0,8";"1,0";"0,1";"1,2";"0,9";"64,8";"510";"4179,6";"69";"2,0"
26/7/2021 20:00:00;"0,8";"0,5";"0,2";"1,3";"0,9";"64,8";"510";"4192,9";"68";"2,0"
25/7/2021 20:00:00;"0,8";"2,1";"0,2";"1,3";"1,0";"64,6";"501";"4183,8";"70";"2,0"
24/7/2021 20:00:00;"0,8";"1,4";"0,1";"1,4";"1,1";"64,8";"514";"4197,3";"70";"2,0"
23/7/2021 20:00:00;"0,7";"0,4";"0,2";"1,2";"1,5";"64,3";"508";"4201,2";"68";"2,0"
22/7/2021 20:00:00;"0,8";"0,1";"0,1";"1,2";"1,3";"64,7";"512";"4188,1";"68";"2,0"
21/7/2021 20:00:00;"0,7";"4,8";"0,2";"1,3";"1,1";"64,3";"510";"4199,5";"73";"2,0"
20/7/2021 20:00:00;"0,8";"1,2";"0,2";"1,3";"0,9";"64,4";"517";"4196,7";"69";"2,0"
19/7/2021 20:00:00;"0,8";"1,2";"0,1";"1,5";"1,1";"63,9";"510";"4178,6";"69";"2,0"
18/7/2021 20:00:00;"0,8";"0,2";"0,1";"1,4";"1,1";"64,1";"528";"4163,0";"68";"2,0"
17/7/2021 20:00:00;"0,8";"1,7";"0,2";"1,3";"1,3";"64,2";"520";"4090,1";"69";"2,0"
16/7/2021 20:00:00;"0,8";"1,4";"0,1";"1,3";"1,6";"64,2";"519";"4062,3";"69";"2,0"
15/7/2021 20:00:00;"0,8";"1,5";"0,2";"1,3";"1,1";"63,7";"509";"4025,2";"69";"2,0"
14/7/2021 20:00:00;"0,7";"0,8";"0,2";"1,2";"1,4";"63,4";"510";"3993,3";"68";"2,0"
13/7/2021 20:00:00;"0,7";"0,9";"0,2";"1,3";"1,4";"63,3";"510";"3963,2";"68";"2,0"
12/7/2021 20:00:00;"0,7";"0,9";"0,2";"1,3";"1,5";"63,2";"511";"3932,4";"68";"2,0"
11/7/2021 20:00:00;"0,7";"1,1";"0,2";"1,3";"1,5";"62,8";"514";"3899,2";"68";"2,0"
10/7/2021 20:00:00;"0,7";"1,5";"0,2";"1,3";"1,4";"63,2";"507";"3858,9";"68";"2,0"
9/7/2021 20:00:00;"0,7";"2,2";"0,3";"1,3";"1,2";"62,5";"511";"3824,7";"68";"2,0"
8/7/2021 20:00:00;"0,7";"2,5";"0,2";"1,2";"1,1";"63,8";"508";"3809,9";"70";"2,0"
7/7/2021 20:00:00;"0,7";"0,5";"0,2";"1,2";"1,5";"62,1";"506";"3773,1";"66";"2,0"
6/7/2021 20:00:00;"0,7";"2,0";"0,3";"1,2";"1,4";"62,1";"508";"3741,5";"68";"2,0"
5/7/2021 20:00:00;"0,7";"1,5";"0,3";"1,2";"1,2";"61,7";"505";"3698,2";"67";"2,0"
4/7/2021 20:00:00;"0,6";"0,5";"0,3";"1,3";"1,4";"61,0";"496";"3642,9";"65";"2,0"
3/7/2021 20:00:00;"0,6";"1,9";"0,2";"1,1";"1,4";"60,9";"491";"3606,2";"66";"2,0"
2/7/2021 20:00:00;"0,5";"1,3";"0,2";"1,1";"1,2";"60,6";"488";"3537,8";"65";"2,0"
1/7/2021 20:00:00;"0,5";"0,0";"0,2";"1,1";"1,6";"60,8";"494";"3435,6";"64";"2,0"
30/6/2021 20:00:00;"0,5";"0,0";"0,2";"1,2";"1,5";"60,4";"490";"3264,3";"64";"2,0"
29/6/2021 20:00:00;"0,5";"0,6";"0,2";"1,1";"1,3";"60,5";"480";"2939,8";"64";"2,0"
28/6/2021 20:00:00;"0,3";"5,1";"0,2";"0,9";"1,5";"60,4";"473";"2875,4";"68";"2,0"
27/6/2021 20:00:00;"0,3";"0,0";"0,2";"0,9";"1,3";"60,5";"481";"2885,5";"63";"2,0"
26/6/2021 20:00:00;"0,3";"0,8";"0,2";"0,9";"0,7";"60,6";"481";"2864,8";"63";"2,0"
26/6/2021 16:00:00;"0,3";"4,5";"0,2";"1,0";"0,9";"60,7";"488";"2881,1";"68";"2,0"
26/6/2021 12:00:00;"0,3";"1,0";"0,2";"1,0";"1,2";"62,0";"478";"2885,2";"66";"2,0"
26/6/2021 8:00:00;"0,2";"2,6";"0,1";"1,0";"1,4";"60,3";"472";"2877,6";"66";"2,0"
26/6/2021 4:00:00;"0,2";"1,9";"0,2";"1,0";"1,7";"60,7";"478";"2906,0";"66";"2,0"
26/6/2021 0:00:00;"0,2";"3,0";"0,2";"0,9";"1,9";"60,7";"481";"2875,5";"67";"2,0"
25/6/2021 20:00:00;"0,2";"2,8";"0,3";"1,1";"0,4";"61,6";"487";"2867,5";"66";"2,0"
25/6/2021 16:00:00;"0,2";"1,7";"0,3";"0,6";"0,5";"60,4";"481";"2872,1";"64";"2,0"
25/6/2021 12:00:00;"0,2";"0,4";"0,3";"0,8";"0,5";"60,7";"483";"2874,1";"63";"2,0"
25/6/2021 8:00:00;"0,2";"1,4";"0,2";"1,0";"0,3";"60,6";"482";"2873,9";"64";"2,0"
25/6/2021 4:00:00;"0,1";"1,6";"0,2";"1,0";"0,0";"60,2";"483";"2877,8";"63";"2,0"
25/6/2021 0:00:00;"0,1";"0,7";"0,2";"1,0";"0,3";"60,4";"484";"2881,3";"63";"2,0"
24/6/2021 20:00:00;"0,0";"0,3";"0,2";"0,9";"0,3";"60,0";"483";"2882,8";"62";"2,0"
24/6/2021 16:00:00;"0,0";"1,6";"0,1";"0,9";"0,4";"59,4";"487";"2888,0";"62";"2,0"
24/6/2021 8:00:00;"0,2";"0,6";"0,2";"1,0";"0,3";"60,3";"476";"2883,2";"63";"2,0"
24/6/2021 4:00:00;"0,2";"0,0";"0,3";"0,9";"0,8";"60,2";"482";"2870,5";"62";"2,0"
24/6/2021 0:00:00;"0,1";"2,2";"0,3";"1,1";"0,8";"60,0";"474";"2878,7";"64";"2,0"
23/6/2021 20:00:00;"0,0";"2,8";"0,3";"1,1";"0,6";"60,5";"477";"2874,5";"65";"2,0"
23/6/2021 16:00:00;"0,0";"2,3";"0,3";"1,1";"0,6";"59,8";"484";"2875,8";"64";"2,0"
23/6/2021 12:00:00;"0,0";"2,2";"0,3";"1,2";"1,3";"59,7";"484";"2886,1";"65";"2,7"
23/6/2021 8:00:00;"0,1";"1,4";"0,3";"1,2";"1,3";"59,7";"487";"2885,5";"64";"3,3"
23/6/2021 4:00:00;"0,1";"0,1";"0,3";"1,2";"1,4";"59,0";"483";"2884,6";"62";"4,0"
23/6/2021 0:00:00;"0,1";"0,0";"0,2";"1,2";"0,7";"59,2";"486";"2872,8";"61";"4,6"
22/6/2021 20:00:00;"0,1";"0,6";"0,3";"1,1";"1,5";"59,3";"496";"2876,6";"63";"5,2"
22/6/2021 16:24:00;"0,0";"0,1";"0,2";"2,0";"3,5";"60,7";"519";"2945,1";"66";"6,6"
